_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-27 12:38:42+01:00,6.0,823.5541381835938,45.02006530761719,2.7071805000305176,3.006412506103516,2.499043703079224,3.269209861755371,3.614658117294312,280.9478796958923,278.4255298614502,282.72567024230955,334.9110778808593,324.55275573730466,305.1793502807617,30.917749404907227,29.915069580078125,30.068748474121094,271.9503200292587,275.6523701190948,0.008259217262268,0.0068481850624084,483.8518981933594,481.3316040039063,22.38941192626953,22.442893981933597,335311.6512298584,1226562.4046325684,1200195.2171325684,1204955.9593200684,11.903075218200684,11.876219749450684,476074.1710662842,339965.7964706421,307.90149917602537,262.46516551971433,302.9987091064453,308.02055206298826,7.759999752044678,34.39999771118164,29.8799991607666,0.0001287372419569,2046.1923828125,20.549951553344727,20.638996124267575,6.25675106048584,2.23168420791626,3.193924188613892,0.947084903717041,0.8962231874465942,0.7098308801651001,3.908870220184326,260.0531616210937,20.550106048583984,645.608642578125,284.4408264160156,2.458850860595703,1.2869950532913208,596.8553466796875,666.908935546875,22.62
2025-01-27 12:38:44+01:00,6.0,826.2180786132812,45.063026428222656,2.719015121459961,3.003894090652466,2.5000016689300537,3.3061962127685547,3.6525959968566895,281.0378798484802,278.4855298042297,282.73566951751707,334.9110778808593,324.58275451660154,305.1693519592285,30.90774917602539,29.92315673828125,30.068748474121094,272.28032007217405,275.6523701190948,0.0083241424560546,0.0077903933525085,483.80804443359375,481.2833557128906,22.437572479248047,22.449350357055664,335082.7693939209,1213378.8108825684,1198608.3030700684,1199218.6546325684,11.914061546325684,11.870116233825684,479370.0695037842,342285.1324081421,307.84235229492185,261.8420804977417,302.98870887756345,308.05055084228513,7.7699995040893555,34.39999771118164,29.8799991607666,0.0001289407009548,1972.1956787109373,20.64528465270996,20.748863220214844,6.2945404052734375,2.21316146850586,3.1725547313690186,0.9658042788505554,0.8987843990325928,0.7052068710327148,3.8774585723876953,259.6434326171875,20.913589477539062,645.8207397460938,284.4695739746094,2.459937334060669,1.2872061729431152,597.0493774414062,666.977783203125,22.62
2025-01-27 12:38:46+01:00,6.0,826.2706909179688,44.98291397094727,2.7254638671875,2.9931252002716064,2.4890146255493164,3.307760238647461,3.6326074600219727,281.11787977218626,278.58553018569944,282.7656702041626,334.9610771179199,324.6227554321289,305.1793502807617,30.927749633789062,29.93408203125,30.068748474121094,272.5303200125694,275.6323701381683,0.0082935914993286,0.0077563037872314,483.8032836914063,481.3117980957031,22.45092391967773,22.609865188598636,337829.3514251709,1191650.2952575684,1188720.6077575684,1189208.8890075684,11.909178733825684,11.877440452575684,478027.2960662842,344726.5386581421,307.5030731201172,262.12396755218504,302.98870887756345,308.05055084228513,7.777500152587891,34.41999816894531,29.8799991607666,0.0001279742855495,1995.822998046875,20.463809967041016,20.28683090209961,6.214890956878662,2.2713234424591064,3.1255135536193848,0.9560327529907228,0.8887589573860168,0.7032687067985535,3.797418594360352,262.06072998046875,20.532350540161133,645.5260620117188,284.46783447265625,2.4577348232269287,1.2871472835540771,596.8394775390625,666.7821044921875,22.62
2025-01-27 12:38:48+01:00,6.0,825.302490234375,45.03601837158203,2.7340457439422607,2.986189842224121,2.481675863265991,3.3013851642608643,3.630316019058228,281.1778797149658,278.62553014755247,282.75566997528074,334.9610771179199,324.67275466918943,305.1893486022949,30.917749404907227,29.929229736328125,30.068748474121094,272.44032003879545,275.6523701190948,0.0082731647491455,0.0072189412117004,483.82757568359375,481.2603149414063,22.514820098876957,22.33940696716309,335082.7693939209,1226806.5452575684,1205810.4515075684,1197021.3890075684,11.925047874450684,11.898192405700684,470825.1476287842,339355.4449081421,307.7747520446777,262.17191925048826,302.9687084197998,308.05055084228513,7.784999847412109,34.40999984741211,29.8799991607666,0.0001283303324381,1993.9095458984373,20.083593368530277,20.27324867248535,6.216968536376953,2.6109108924865723,3.148279428482056,0.9470193982124328,0.8745347261428833,0.7009711861610413,4.041470527648926,260.3126525878906,19.89513397216797,645.4431762695312,284.4942626953125,2.4592576026916504,1.2874205112457275,596.7041625976562,666.6339111328125,22.62
2025-01-27 12:38:50+01:00,6.0,825.0433654785156,45.04645919799805,2.737844228744507,2.986825704574585,2.481421709060669,3.31538724899292,3.629111051559448,281.207879447937,278.62553014755247,282.76067008972166,334.97107734680174,324.67275466918943,305.1893486022949,30.927749633789062,29.92889404296875,30.068748474121094,272.33032002449033,275.6523701190948,0.0082731132507324,0.0070214321613311,483.8213806152344,481.2563171386719,22.506237030029297,22.49729633331299,334663.15269470215,1217040.9202575684,1205016.9944763184,1201965.2366638184,11.917113304138184,11.904295921325684,469848.5851287842,339538.5503768921,307.7578281402588,262.4741820335388,302.9687084197998,308.06055107116697,7.78749942779541,34.45000076293945,29.8799991607666,0.0001282794698079,2013.5323486328125,20.043089866638184,20.3190279006958,6.210224866867065,2.451758861541748,3.155416965484619,0.9430251717567444,0.8740762174129486,0.7028257846832275,4.004434943199158,260.01219177246094,19.989479064941406,645.4891357421875,284.4952850341797,2.458287715911865,1.2873375415802002,596.801025390625,,22.62
2025-01-27 12:38:52+01:00,6.0,824.7842407226562,45.05690002441406,2.741642713546753,2.987461566925049,2.4811675548553467,3.329389333724976,3.627906084060669,281.2378791809082,278.62553014755247,282.7656702041626,334.9810775756836,324.67275466918943,305.1893486022949,30.9377498626709,29.92855834960937,30.068748474121094,272.2203200101852,275.6523701190948,0.0082730617523193,0.0068239231109619,483.815185546875,481.2523193359375,22.49765396118164,22.65518569946289,334243.5359954834,1207275.2952575684,1204223.5374450684,1206909.0843200684,11.909178733825684,11.910399436950684,468872.0226287842,339721.6558456421,307.7409042358398,262.77644481658933,302.9687084197998,308.0705513000488,7.789999961853027,34.45000076293945,29.85999870300293,0.0001279234229193,2003.7431640625,20.002586364746094,20.36480712890625,6.203481197357178,2.292606830596924,3.1625545024871826,0.939030945301056,0.8736177086830139,0.7046803832054138,3.9673993587493896,259.71173095703125,20.083824157714844,645.5350952148438,284.4963073730469,2.45731782913208,1.2872545719146729,596.8978881835938,666.837646484375,22.62
2025-01-27 12:38:54+01:00,6.0,825.3932495117188,45.02400970458984,2.7145566940307617,3.016507148742676,2.5038163661956787,3.2918291091918945,3.657992124557495,281.1578792572021,278.58553018569944,282.7756694793701,335.01107635498045,324.6827568054199,305.20934906005857,30.9377498626709,29.92855834960937,30.048748016357425,272.24031999111173,275.69237008094785,0.0083479194641113,0.0075047926902771,483.8228149414063,481.3117980957031,22.48477935791016,22.676008224487305,341491.4608001709,1203979.3968200684,1195556.5452575684,1197875.8811950684,11.917723655700684,11.915282249450684,482055.6163787842,348998.9995956421,307.6389755249023,262.6276754379272,302.9687084197998,308.05055084228513,7.797499656677246,34.459999084472656,29.8799991607666,0.0001279742855495,1990.12744140625,19.979101181030277,20.39883804321289,6.283361911773682,2.526202917098999,3.1283466815948486,0.93177729845047,0.879356324672699,0.7123482823371887,3.9431190490722656,260.2580261230469,20.229248046875,645.5352172851562,284.46783447265625,2.457238912582397,1.2871472835540771,596.82568359375,666.8291625976562,22.62
2025-01-27 12:38:56+01:00,6.0,824.5558471679688,44.994667053222656,2.750265598297119,3.014760255813598,2.506678581237793,3.3325226306915283,3.653013229370117,281.1478799819946,278.4655298233032,282.7656702041626,335.01107635498045,324.72275390625,305.1893486022949,30.917749404907227,29.9283447265625,30.068748474121094,272.28032007217405,275.7023700714111,0.0083479194641113,0.0075047926902771,483.8228149414063,481.2776489257813,22.48477935791016,22.74995994567871,341491.4608001709,1217407.1311950684,1207519.4358825684,1199340.7249450684,11.914061546325684,11.888426780700684,471557.5695037842,346435.5230331421,307.5412963867187,262.240142250061,302.94870986938474,308.0705513000488,7.817500114440918,34.46999740600586,29.88999938964844,0.0001281268734402,1956.087890625,20.535255432128903,19.992359161376957,6.305802822113037,2.279837846755981,3.182469367980957,0.954309105873108,0.896676778793335,0.7088068723678589,3.9645142555236816,260.654052734375,19.774158477783203,645.635498046875,284.4963684082031,2.4565157890319824,1.2873846292495728,596.6795654296875,666.8270874023438,22.62
2025-01-27 12:38:58+01:00,6.0,824.5355224609375,45.04644775390625,2.745701551437378,3.0151193141937256,2.504147529602051,3.32570743560791,3.6520373821258554,281.0678800582885,278.395530128479,282.7756694793701,335.0510772705078,324.72275390625,305.20934906005857,30.927749633789062,29.94512939453125,30.068748474121094,272.1103199958801,275.69237008094785,0.0083409700393676,0.0068333616256713,483.78564453125,481.3001403808594,22.46665954589844,22.50861930847168,345229.8641204834,1218017.4827575684,1196166.8968200684,1194824.1233825684,11.904295921325684,11.932372093200684,472289.9913787842,349609.3511581421,307.6814445495605,262.49902191162107,302.94870986938474,308.0705513000488,7.819999694824219,34.47999954223633,29.8799991607666,0.000127872551812,1992.66357421875,20.42653083801269,20.02956962585449,6.27130651473999,2.5655112266540527,3.1083462238311768,0.9334898591041564,0.8919700980186462,0.7138537168502808,3.9302780628204346,260.0121765136719,19.99922561645508,645.6728515625,284.5504150390625,2.4580278396606445,1.2873746156692505,596.7481689453125,666.8981323242188,22.62
2025-01-27 12:39:00+01:00,6.0,824.5991821289062,45.03985977172852,2.7548248767852783,3.015198588371277,2.504257678985596,3.339679956436157,3.65532112121582,281.0778800487518,278.3305300712585,282.780669593811,335.0660766601562,324.7327541351318,305.2143501281738,30.93274974822998,29.93792724609375,30.058748245239254,272.02032002210615,275.6973700761795,0.0083472661972045,0.006848214149475,483.78492736816406,481.27734375,22.48382568359375,22.499286651611328,342674.01695251465,1211120.5101013184,1198547.2679138184,1199096.5843200684,11.913451194763184,11.931761741638184,472656.2023162842,350830.0542831421,307.6793216705322,262.3866380691528,302.9437097549438,308.0755504608154,7.827500343322754,34.46999740600586,29.8799991607666,0.0001282794698079,2043.4781494140625,20.06674098968506,20.16659641265869,6.283653020858765,2.6355016231536865,3.131861448287964,0.9310387969017028,0.8819465935230255,0.713583379983902,3.992282271385193,259.8346405029297,19.96898078918457,645.78515625,284.55126953125,2.45872414112091,1.287403583526611,596.7666931152344,,22.62
2025-01-27 12:39:02+01:00,6.0,824.662841796875,45.03327178955078,2.7639482021331787,3.015277862548828,2.5043678283691406,3.3536524772644043,3.658604860305786,281.08788003921507,278.26553001403806,282.785669708252,335.08107604980466,324.74275436401365,305.21935119628904,30.9377498626709,29.93072509765625,30.048748016357425,271.9303200483322,275.7023700714111,0.0083535623550415,0.0068630666732788,483.7842102050781,481.2545471191406,22.500991821289062,22.489953994750977,340118.1697845459,1204223.5374450684,1200927.6390075684,1203369.0452575684,11.922606468200684,11.931151390075684,473022.4132537842,352050.7574081421,307.6771987915039,262.27425422668455,302.9387096405029,308.080549621582,7.8324995040893555,34.5099983215332,29.899999618530277,0.0001297545284695,1980.560791015625,19.706951141357425,20.30362319946289,6.295999526977539,2.7054920196533203,3.155376672744751,0.9285877346992492,0.8719230890274048,0.7133130431175232,4.054286479949951,259.6571044921875,19.938735961914062,645.8974609375,284.5521240234375,2.4594204425811768,1.2874325513839722,596.7852172851562,667.2139892578125,22.62
2025-01-27 12:39:04+01:00,6.0,825.3167114257812,45.089454650878906,2.7823710441589355,2.997491836547852,2.4886345863342285,3.382623672485352,3.636539697647095,281.0678800582885,278.1655301094055,282.7756694793701,335.10107650756834,324.73275604248045,305.20934906005857,30.9377498626709,29.933502197265625,30.048748016357425,271.99031999111173,275.67237010002134,0.0082966470718383,0.0073301582336425,483.7966003417969,481.3134460449219,22.45616912841797,22.695484161376957,343398.8094329834,1217895.4124450684,1208251.8577575684,1200195.2171325684,11.920165061950684,11.890868186950684,468749.9523162842,351562.4761581421,307.5540374755859,263.038557434082,302.9387096405029,308.080549621582,7.827500343322754,34.52000045776367,29.8799991607666,0.00012807601081,2043.4781494140625,20.080080032348636,19.95193672180176,6.097599983215332,2.4622819423675537,3.13827919960022,0.928155779838562,0.8779109716415405,0.7120432257652283,3.8960213661193848,261.5417785644531,20.08028030395508,645.8685302734375,284.5790100097656,2.457324981689453,1.2871993780136108,596.6629028320312,666.9387817382812,22.62
2025-01-27 12:39:06+01:00,6.0,823.4204711914062,44.96785354614258,2.785367012023926,2.9985148906707764,2.489438772201538,3.367572784423828,3.6410224437713614,280.9678796768188,278.22553005218504,282.8156694412231,335.10107650756834,324.7527565002441,305.20934906005857,30.9377498626709,29.95468139648437,30.048748016357425,272.0203200817108,275.7023700714111,0.0082985210418701,0.0066402516365051,483.76751708984375,481.2420959472656,22.470951080322266,22.35061264038086,331191.7781829834,1204955.9593200684,1203369.0452575684,1209472.5608825684,11.909178733825684,11.905516624450684,464477.4913787842,335693.3355331421,307.8043273925781,262.4787086486816,302.91870918273924,308.1205505371093,7.832500457763672,34.52000045776367,29.899999618530277,0.0001283303324381,2024.21142578125,20.545255661010746,20.70214080810547,6.097599983215332,2.369161605834961,3.13827919960022,0.9295535683631896,0.8812616467475891,0.711870014667511,3.908870220184326,260.1760559082031,20.812305450439453,645.8270263671875,284.4958190917969,2.458852767944336,1.2872380018234253,596.9180297851562,667.1923828125,22.62
2025-01-27 12:39:08+01:00,6.0,822.8508911132812,45.003753662109375,2.778531312942505,2.987104177474976,2.4791934490203857,3.370565414428711,3.623579978942871,280.9078797340393,278.2855299949646,282.82566967010496,335.121076965332,324.7727569580078,305.20934906005857,30.927749633789062,29.95468139648437,30.048748016357425,271.7903200626373,275.7023700714111,0.0082704515457153,0.0066249108314514,483.78466796875,481.2667846679688,22.48764038085937,22.280725479125977,343017.3397064209,1216430.5686950684,1201171.7796325684,1211303.6155700684,11.910399436950684,11.910399436950684,473754.8351287842,352172.8277206421,307.66870346069334,261.9933647155761,302.8887084960937,308.1105522155761,7.824999809265137,34.540000915527344,29.899999618530277,0.0001281268734402,2035.7802734375,19.854204177856445,20.643638610839844,6.097599983215332,2.6585867404937744,3.0484328269958496,0.9292212724685668,0.865583062171936,0.7066488265991211,3.8474466800689697,260.230712890625,20.40861320495605,646.0929565429688,284.4975280761719,2.46045470237732,1.2872960567474363,597.1206665039062,667.5716552734375,22.62
2025-01-27 12:39:10+01:00,6.0,823.5299072265625,45.04380416870117,2.793390274047852,2.986166715621948,2.4799041748046875,3.389625310897827,3.623548746109009,280.9278797149658,278.395530128479,282.8056701660156,335.1410774230957,324.80275573730466,305.1793502807617,30.95775032043457,29.934234619140625,30.048748016357425,271.55032005310056,275.7223700523376,0.0082704515457153,0.0066249108314514,483.78466796875,481.271240234375,22.48764038085937,22.33625602722168,329360.7473373413,1219238.1858825684,1199951.0765075684,1198242.0921325684,11.900633811950684,11.898192405700684,456787.0616912842,344970.6792831421,307.37526931762693,261.77282371520994,302.8987087249756,308.1205505371093,7.814999580383301,34.55999755859375,29.92999839782715,0.0001277708265516,2043.7005615234373,19.850780487060547,20.9245719909668,6.097599983215332,2.855857610702514,3.11262321472168,0.938110649585724,0.8656964302062988,0.7045644521713257,4.091370105743408,258.7694091796875,21.0428466796875,645.5572509765625,284.4927062988281,2.460324287414551,1.2872867584228516,597.13525390625,667.5747680664062,22.62
2025-01-27 12:39:12+01:00,6.0,823.1548461914062,45.01150894165039,2.784574866294861,2.985164761543274,2.480098962783813,3.385367512702942,3.623202562332153,280.97287979125974,278.44052996635435,282.8256701469421,335.1510776519775,324.79275550842283,305.1793502807617,30.942749977111816,29.92889404296875,30.048748016357425,271.47032006978986,275.7123700618744,0.0082629327774047,0.0066342451572418,483.79420471191406,481.2821807861328,22.492408752441406,22.313386917114254,332565.0811195373,1214538.4788513184,1200134.1819763184,1195556.5452575684,11.902464866638184,11.887206077575684,457153.2726287842,343444.8003768921,307.6172603607177,261.955269241333,302.89370861053465,308.1105503082275,7.814999580383301,34.56999969482422,29.92999839782715,0.0001279742855495,1971.2166748046875,20.30517673492432,21.021255493164062,6.097599983215332,2.620382785797119,3.149682402610779,0.9389830231666564,0.8732344508171082,0.7049815952777863,4.063600301742554,259.8824462890625,21.109790802001957,645.73828125,284.4662780761719,2.4596668481826782,1.287171185016632,597.1021423339844,,22.62
2025-01-27 12:39:14+01:00,6.0,822.77978515625,44.97921371459961,2.77575945854187,2.9841628074646,2.4802937507629395,3.3811097145080566,3.622856378555298,281.0178798675537,278.4855298042297,282.84567012786863,335.1610778808593,324.782755279541,305.1793502807617,30.927749633789062,29.923553466796875,30.048748016357425,271.3903200864792,275.7023700714111,0.0082554140090942,0.0066435794830322,483.8037414550781,481.2931213378906,22.49717712402344,22.29051780700684,335769.4149017334,1209838.7718200684,1200317.2874450684,1192870.9983825684,11.904295921325684,11.876219749450684,457519.4835662842,341918.9214706421,307.85925140380857,262.13771476745603,302.8887084960937,308.1005500793457,7.829999923706055,34.59000015258789,29.92999839782715,0.0001284829288058,2049.93017578125,20.75957298278809,21.117938995361328,6.097599983215332,2.384907960891724,3.186741590499878,0.9398553967475892,0.8807724714279175,0.7053987383842468,4.035830497741699,260.9954833984375,21.176734924316406,645.9193115234375,284.4398498535156,2.4590094089508057,1.2870556116104126,597.0690307617188,667.2968139648438,22.62
