_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-28 14:58:42+01:00,6.0,1136.1756591796875,59.96074676513672,3.6079490184783936,3.9642932415008554,3.314476728439331,3.1675221920013428,3.4803671836853027,281.69788017272947,280.1955298423767,281.905669593811,333.9610771179199,324.67275466918943,305.1293491363525,31.537750244140625,30.66204833984375,30.928749084472656,277.19031991958616,276.60236992836,0.0109717817306518,0.0100113868713378,482.4071044921875,481.3409423828125,22.739887237548828,23.02006721496582,327682.2805404663,1216796.7796325684,1204101.4671325684,1206176.6624450684,11.917723655700684,11.889647483825684,547851.5148162842,339721.6558456421,307.3240341186523,261.7658971786499,303.1587089538574,307.78055038452146,8.129999160766602,34.32999801635742,30.239999771118164,0.0001855016750759,1988.0362548828125,20.326637268066406,20.27497673034668,7.158868789672852,2.4149105548858643,2.528278589248657,0.9907082915306092,0.9030650854110718,0.6629049181938171,3.0431697368621826,258.9879150390625,20.626628875732425,645.7071533203125,284.35614013671875,2.4576261043548584,1.2867887020111084,595.605224609375,664.3524780273438,22.62
2025-01-28 14:58:44+01:00,6.0,1137.4880981445312,60.029462814331055,3.613188147544861,3.988963007926941,3.332015037536621,3.169519662857056,3.4991389513015747,281.70287981033323,280.1955298423767,281.905669593811,333.97607650756834,324.8127559661865,305.1543497085571,31.542750358581543,30.661911010742188,30.928749084472656,277.13531997203825,276.6073699235916,0.0110297198295593,0.0099010486602783,482.41114807128906,481.34130859375,22.74346351623535,22.87303924560547,326690.4592514038,1224243.0686950684,1207885.6468200684,1202453.5179138184,11.927489280700684,11.887816429138184,539001.4171600342,336608.8628768921,307.6317790985107,261.8418249130249,303.1737092971801,307.81055107116697,8.137499809265137,34.32999801635742,30.229999542236328,0.0001858068508572,2026.302734375,20.389260292053223,20.06473731994629,7.165620803833008,2.404159426689148,2.5631316900253296,0.9848597049713136,0.9093130230903624,0.6681444048881531,3.100949764251709,260.2853240966797,20.09490966796875,646.2335510253906,284.3979797363281,2.460267663002014,1.286921203136444,595.5885314941406,664.6783447265625,22.62
2025-01-28 14:58:46+01:00,6.0,1138.800537109375,60.09817886352539,3.618427276611328,4.013632774353027,3.349553346633911,3.171517133712769,3.5179107189178467,281.707879447937,280.1955298423767,281.905669593811,333.9910758972168,324.9527572631836,305.1793502807617,31.54775047302246,30.661773681640625,30.928749084472656,277.08032002449033,276.6123699188232,0.0110876579284667,0.0097907104492187,482.4151916503906,481.3416748046875,22.747039794921875,22.72601127624512,325698.6379623413,1231689.3577575684,1211669.8265075684,1198730.3733825684,11.937254905700684,11.885985374450684,530151.3195037842,333496.0699081421,307.9395240783691,261.9177526473999,303.1887096405029,307.8405517578125,8.145000457763672,34.349998474121094,30.209999084472656,0.0001855016750759,1995.3779296875,20.45188331604004,19.8544979095459,7.172372817993164,2.393408298492432,2.597984790802002,0.9790111184120178,0.9155609607696532,0.673383891582489,3.158729791641236,261.5827331542969,19.56319046020508,646.7599487304688,284.4398193359375,2.46290922164917,1.2870537042617798,595.5718383789062,665.0042114257812,22.62
2025-01-28 14:58:48+01:00,6.0,1138.4901123046875,59.967227935791016,3.61128568649292,4.015401840209961,3.348757266998291,3.174843072891236,3.5191493034362797,281.8078798294067,280.2355298042297,281.905669593811,334.0410751342773,325.1627563476562,305.20934906005857,31.577749252319336,30.67816162109375,30.908748626708984,276.9103199481964,276.60236992836,0.0110776605606079,0.0095840806961059,482.3765869140625,481.2628784179688,22.909164428710938,22.77438735961914,328674.1018295288,1220580.9593200684,1209716.7015075684,1201782.1311950684,11.939696311950684,11.907958030700684,529418.8976287842,337036.1089706421,307.7578491210937,261.52328910827634,303.19870986938474,307.88054885864256,8.147499084472656,34.349998474121094,30.239999771118164,0.0001862646314832,1983.2305908203125,21.017520904541016,20.10877227783203,7.128650188446045,2.011024475097656,2.563828229904175,0.9666313529014589,0.9053569436073304,0.6754055023193359,3.134453535079956,260.2580261230469,20.278289794921875,646.9755249023438,284.4980773925781,2.462865829467773,1.2874709367752075,595.954833984375,664.827392578125,22.62
2025-01-28 14:58:50+01:00,6.0,1142.1763916015625,60.05834197998047,3.636726140975952,4.0130615234375,3.340998649597168,3.189307928085327,3.5196688175201416,281.97787990570066,280.3155302047729,281.905669593811,334.121076965332,325.32275619506834,305.22934951782224,31.58774948120117,30.6824951171875,30.928749084472656,276.76031985282896,276.5723699569702,0.0110813179016113,0.0094787549972534,482.3865966796875,481.2217102050781,22.93872833251953,22.68184471130371,322036.5285873413,1233764.5530700684,1209716.7015075684,1199584.8655700684,11.929930686950684,11.933592796325684,543334.9132537842,324829.0777206421,307.8761505126953,262.15145149230955,303.2087100982666,307.9105514526367,8.167499542236328,34.369998931884766,30.209999084472656,0.0001853999498155,2009.70556640625,19.83643341064453,20.298858642578125,7.159420967102051,2.739950895309448,2.570908784866333,0.9813055992126464,0.8944329023361206,0.6700451970100403,3.1686511039733887,261.6919860839844,20.112070083618164,646.751708984375,284.6051330566406,2.464517116546631,1.2876672744750977,595.6832885742188,665.1361694335938,22.62
2025-01-28 14:58:52+01:00,6.0,1141.757080078125,60.10173797607422,3.65156614780426,4.004597306251526,3.3327068090438843,3.202120423316956,3.511863470077514,282.0228799819946,280.35553016662595,281.910669708252,334.1460765838623,325.3777565002441,305.2443489074707,31.58774948120117,30.6824951171875,30.928749084472656,276.8603198766708,276.5723699569702,0.0110486278533935,0.0096667175292968,482.3749084472656,481.2168731689453,22.89271354675293,23.029939651489254,327110.0640296936,1226318.2640075684,1205261.1351013184,1205322.1702575684,11.940306663513184,11.930541038513184,539428.6632537842,333984.3511581421,307.63851776123045,261.7885207176208,303.2137092590332,307.9305519104004,8.172499656677246,34.369998931884766,30.189998626708984,0.0001847387186686,1997.647216796875,20.163101196289062,20.03679180145264,7.2203614711761475,2.477022767066956,2.5516892671585083,0.9807502329349518,0.902422308921814,0.6705778241157532,3.112323760986328,260.11460876464844,20.23134708404541,647.1016235351562,284.6487274169922,2.4619157314300537,1.287760615348816,595.5957641601562,664.6976623535156,22.62
2025-01-28 14:58:54+01:00,6.0,1141.3377685546875,60.14513397216797,3.666406154632568,3.996133089065552,3.3244149684906006,3.214932918548584,3.504058122634888,282.0678800582885,280.395530128479,281.91566982269285,334.17107620239256,325.4327568054199,305.2593482971191,31.58774948120117,30.6824951171875,30.928749084472656,276.9603199005127,276.5723699569702,0.0110159378051757,0.0098546800613403,482.36322021484375,481.2120361328125,22.846698760986328,23.378034591674805,332183.5994720459,1218871.9749450684,1200805.5686950684,1211059.4749450684,11.950682640075684,11.927489280700684,535522.4132537842,343139.6245956421,307.4008850097656,261.4255899429321,303.2187084197998,307.95055236816404,8.179999351501465,34.39999771118164,30.209999084472656,0.0001849421691894,1999.382568359375,20.489768981933597,19.77472496032715,7.281301975250244,2.214094638824463,2.532469749450684,0.9801948666572572,0.9104117155075072,0.6711104512214661,3.055996417999268,258.5372314453125,20.350624084472656,647.4515380859375,284.6923217773437,2.459314346313477,1.2878539562225342,595.5082397460938,664.2591552734375,22.62
2025-01-28 14:58:56+01:00,6.0,1142.093505859375,60.03481674194336,3.667731523513794,3.981027364730835,3.317223310470581,3.212776660919189,3.487210512161255,282.0178798675537,280.4555300712585,281.94566955566404,334.1910766601562,325.42275466918943,305.2793487548828,31.597749710083008,30.703277587890625,30.93874931335449,277.2303198814392,276.58236994743345,0.0109956827163696,0.0104226684570312,482.3684692382813,481.0933837890625,22.789478302001957,22.4611930847168,326156.4016342163,1231445.2171325684,1211181.5452575684,1211059.4749450684,11.923827171325684,11.921385765075684,537963.8195037842,333984.3511581421,307.79165115356443,261.3209127426147,303.2187084197998,307.96055068969724,8.172499656677246,34.41999816894531,30.15999984741211,0.0001855016750759,2018.7384033203125,20.28335952758789,20.02835273742676,7.164051055908203,2.354387760162353,2.5722522735595703,0.983868420124054,0.9001044034957886,0.6670148968696594,3.111623764038086,260.435546875,20.35369873046875,646.5715942382812,284.7774658203125,2.462490558624268,1.28821063041687,596.0308837890625,665.6261596679688,22.62
2025-01-28 14:58:58+01:00,6.0,1142.13427734375,60.09187889099121,3.6839131116867065,3.9751018285751343,3.3162227869033813,3.227872967720032,3.483008861541748,281.97787990570066,280.5105301380157,281.94566955566404,334.2360767364502,325.1277545928955,305.2793487548828,31.597749710083008,30.703125,30.93874931335449,277.19031991958616,276.58236994743345,0.0109956827163696,0.0104226684570312,482.3684692382813,481.1205139160156,22.789478302001957,22.59683322906494,328140.03229141235,1224853.4202575684,1208618.0686950684,1208557.0335388184,11.928099632263184,11.934813499450684,545410.1085662842,339782.6910018921,307.75990715026853,261.84534015655515,303.2187084197998,307.96554985046384,8.157499313354492,34.40999984741211,30.170000076293945,0.0001852982245551,1954.130126953125,20.21415615081787,19.9664249420166,7.139400243759155,2.432648181915283,2.5516330003738403,0.9843971133232116,0.8986626267433167,0.6668893396854401,3.146497130393982,259.52052307128906,20.406996726989743,646.0880737304688,284.7605285644531,2.459152936935425,1.2880666851997375,595.6637878417969,665.1876831054688,22.62
2025-01-28 14:59:00+01:00,6.0,1142.175048828125,60.14894104003906,3.700094699859619,3.9691762924194336,3.3152222633361816,3.242969274520874,3.478807210922241,281.93787994384763,280.5655302047729,281.94566955566404,334.2810768127441,324.83275451660154,305.2793487548828,31.597749710083008,30.70297241210937,30.93874931335449,277.1503199577332,276.58236994743345,0.0109956827163696,0.0104226684570312,482.3684692382813,481.1476440429688,22.789478302001957,22.73247337341309,330123.6629486084,1218261.6233825684,1206054.5921325684,1206054.5921325684,11.932372093200684,11.948241233825684,552856.3976287842,345581.0308456421,307.72816314697263,262.3697675704956,303.2187084197998,307.97054901123045,8.164999961853027,34.43000030517578,30.13999938964844,0.0001847387186686,1967.0784912109373,20.14495277404785,19.904497146606445,7.114749431610107,2.510908603668213,2.5310137271881104,0.9849258065223694,0.8972208499908447,0.6667637825012207,3.181370496749878,258.6054992675781,20.460294723510746,645.6045532226562,284.7435913085937,2.455815315246582,1.287922739982605,595.2966918945312,664.7492065429688,22.62
2025-01-28 14:59:02+01:00,6.0,1141.9990234375,60.03969955444336,3.705065727233887,4.011505603790283,3.3451836109161377,3.223480701446533,3.515409469604492,281.8178800582885,280.61552991867063,281.9556697845459,334.311075592041,325.1127571105957,305.3293518066406,31.607749938964844,30.7130126953125,30.95874786376953,277.0203198432922,276.58236994743345,0.0110840272903442,0.0101255588531494,482.3317565917969,481.1598815917969,22.865772247314453,22.63690948486328,326690.4592514038,1223998.9280700684,1207885.6468200684,1201171.7796325684,11.947020530700684,11.914061546325684,546020.4601287842,339233.3745956421,307.7069267272949,261.58582344055174,303.2187084197998,307.9905494689941,8.170000076293945,34.43000030517578,30.170000076293945,0.000184840443929,1909.456298828125,20.64550018310547,20.17259407043457,7.172560691833496,2.137251138687134,2.6347618103027344,0.9818952083587646,0.9112274646759032,0.6756800413131714,3.266710996627808,261.0091552734375,20.29366111755371,646.6943359375,284.7766418457031,2.461998462677002,1.288017511367798,595.8729858398438,665.2450561523438,22.62
2025-01-28 14:59:04+01:00,6.0,1142.4613037109375,60.10722732543945,3.6808578968048096,3.9894320964813232,3.3236091136932373,3.224548816680908,3.4948697090148926,281.75787963867185,280.54552974700925,281.9556697845459,334.3910774230957,325.3727554321289,305.28935089111326,31.607749938964844,30.713134765625,30.93874931335449,276.9603199005127,276.58236994743345,0.0110018253326416,0.0095829238891601,482.3450927734375,481.0765075683594,22.982120513916016,22.743513107299805,324477.9348373413,1217407.1311950684,1201293.8499450684,1204833.8890075684,11.942137718200684,11.900633811950684,543456.9835662842,331665.0152206421,307.46909561157224,262.27425422668455,303.2187084197998,308.0105499267578,8.177499771118164,34.46999740600586,30.15999984741211,0.0001855016750759,1966.85595703125,21.16246795654297,20.4352970123291,7.1583099365234375,1.9495017528533936,2.579321384429932,1.0033929347991943,0.9307692646980286,0.6693747043609619,3.205521821975708,260.9954833984375,21.16278839111328,647.3933715820312,284.7778625488281,2.463698387145996,1.2884678840637207,595.7457885742188,665.595458984375,22.62
2025-01-28 14:59:06+01:00,6.0,1141.9986572265625,60.06431579589844,3.6948704719543457,3.989919543266296,3.320168375968933,3.236749529838562,3.4952163696289062,281.7128795623779,280.49052991867063,281.9556697845459,334.4110778808593,325.4677547454834,305.29435005187986,31.607749938964844,30.712142944335938,30.958748817443848,277.0553199291229,276.58236994743345,0.011001603603363,0.0099345474243164,482.3474884033203,481.10589599609375,22.89438247680664,23.009361267089844,326080.1076889038,1221252.3460388184,1202026.2718200684,1207519.4358825684,11.935423851013184,11.924437522888184,547546.3390350342,333801.2456893921,307.6007522583008,261.985446357727,303.2187084197998,308.0105499267578,8.179999351501465,34.48999786376953,30.15999984741211,0.0001855016750759,1981.0946044921875,20.752192497253414,20.683775901794437,7.154645919799805,2.273618459701538,2.597118854522705,0.9855438470840454,0.9170888662338256,0.6720481216907501,3.167086958885193,260.6882019042969,20.95272445678711,647.2539367675781,284.7763671875,2.462273955345154,1.2882959246635437,595.8441772460938,665.2872314453125,22.62
2025-01-28 14:59:08+01:00,6.0,1141.5360107421875,60.02140426635742,3.708883047103882,3.9904069900512695,3.316727638244629,3.248950242996216,3.49556303024292,281.667879486084,280.435530090332,281.9556697845459,334.431078338623,325.56275405883787,305.29934921264646,31.607749938964844,30.711151123046875,30.978748321533203,277.1503199577332,276.58236994743345,0.0110013818740844,0.0102861709594726,482.3498840332031,481.1352844238281,22.806644439697266,23.275209426879883,327682.2805404663,1225097.5608825684,1202758.6936950684,1210204.9827575684,11.928709983825684,11.948241233825684,551635.6945037842,335937.4761581421,307.7324089050293,261.6966384887695,303.2187084197998,308.0105499267578,8.199999809265137,34.5099983215332,30.15999984741211,0.0001855016750759,2020.3402099609373,20.341917037963867,20.93225479125977,7.150981903076172,2.5977351665496826,2.6149163246154785,0.9676947593688964,0.9034084677696228,0.6747215390205383,3.1286520957946777,260.38092041015625,20.742660522460938,647.114501953125,284.7748718261719,2.4608495235443115,1.2881239652633667,595.9425659179688,664.97900390625,22.62
2025-01-28 14:59:10+01:00,6.0,1143.513427734375,60.10000228881836,3.739076852798462,3.967230319976807,3.296633005142212,3.261878252029419,3.47928524017334,281.5578798294067,280.35553016662595,281.97567024230955,334.51107635498045,325.7027572631836,305.29934921264646,31.607749938964844,30.72271728515625,30.978748321533203,277.16032018661497,276.60236992836,0.0109386024475097,0.0098154201507568,482.33795166015625,481.0148620605469,22.876739501953125,22.842382431030277,329665.9231185913,1213622.9515075684,1206420.8030700684,1200073.1468200684,11.951903343200684,11.938475608825684,544433.5460662842,336425.7574081421,307.5752700805664,261.55812015533445,303.2187084197998,308.02055206298826,8.210000038146973,34.529998779296875,30.15999984741211,0.0001842300754123,1967.2564697265625,20.147329330444336,20.654518127441406,7.1998138427734375,2.483603000640869,2.5507869720458984,0.9849224090576172,0.9040218591690063,0.668461799621582,3.0987303256988525,261.2139892578125,19.889820098876957,647.5678100585938,284.8861694335937,2.464076519012451,1.2886508703231812,595.7127075195312,665.5638427734375,22.62
2025-01-28 14:59:12+01:00,6.0,1143.142822265625,60.09323501586914,3.741132020950317,4.002529144287109,3.3255503177642822,3.269398808479309,3.5070717334747314,281.5278796195984,280.31552996635435,281.97567024230955,334.5360759735107,325.73275604248045,305.31435050964353,31.6227502822876,30.7271728515625,30.973748207092285,277.28032007217405,276.5873699426651,0.0110299258232116,0.0101745314598083,482.3217468261719,481.02513122558594,22.87888526916504,22.760358810424805,330047.38092422485,1217529.2015075684,1205871.4866638184,1201232.8147888184,11.959227561950684,11.948851585388184,546264.6007537842,337585.4253768921,307.60712280273435,261.8923090934753,303.2187084197998,308.02055206298826,8.214999198913574,34.55999755859375,30.13999938964844,0.0001846878390842,1929.83544921875,20.362502098083496,20.357990264892575,7.208718299865723,2.3818705081939697,2.569905996322632,0.9852818548679352,0.911659061908722,0.673929363489151,3.1478580236434937,260.08729553222656,20.22390651702881,647.7642822265625,284.8868408203125,2.4649503231048584,1.2886296510696411,595.8346862792969,665.7783203125,22.62
2025-01-28 14:59:14+01:00,6.0,1142.772216796875,60.08646774291992,3.743187189102173,4.037827968597412,3.3544676303863525,3.276919364929199,3.534858226776123,281.49787940979,280.27552976608274,281.97567024230955,334.561075592041,325.7627548217773,305.3293518066406,31.63775062561035,30.73162841796875,30.968748092651367,277.4003199577332,276.5723699569702,0.0111212491989135,0.0105336427688598,482.3055419921875,481.035400390625,22.881031036376957,22.678335189819336,330428.8387298584,1221435.4515075684,1205322.1702575684,1202392.4827575684,11.966551780700684,11.959227561950684,548095.6554412842,338745.0933456421,307.6389755249023,262.2264980316162,303.2187084197998,308.02055206298826,8.22249984741211,34.59000015258789,30.15999984741211,0.0001838740200466,2031.59765625,20.577674865722656,20.06146240234375,7.217622756958008,2.2801380157470703,2.589025020599365,0.9856413006782532,0.9192962646484376,0.67939692735672,3.1969857215881348,258.9606018066406,20.557992935180664,647.9607543945312,284.88751220703125,2.4658241271972656,1.288608431816101,595.9566650390625,665.9927978515625,22.62
2025-01-28 14:59:16+01:00,6.0,1144.7161865234375,60.118751525878906,3.695972204208374,4.015086650848389,3.330429077148437,3.2335739135742188,3.5127644538879395,281.5478796005249,280.24553003311155,281.9556697845459,334.621076965332,325.83275451660154,305.3393501281738,31.65774917602539,30.748931884765625,31.018749237060547,277.44031991958616,276.5723699569702,0.0110612888336181,0.0102934265136718,482.2874145507813,481.0658264160156,22.861003875732425,23.077362060546875,331344.3660736084,1214355.3733825684,1213012.5999450684,1213256.7405700684,11.947020530700684,11.932372093200684,544555.6163787842,333251.9292831421,307.8508018493652,261.2230094909668,303.23870887756345,308.040552520752,8.22499942779541,34.599998474121094,30.13999938964844,0.0001840266079372,1978.9588623046875,19.56161117553711,19.77311134338379,7.131511211395264,2.7284955978393555,2.560650110244751,0.9560438394546508,0.8823947310447693,0.6785414218902588,3.085829734802246,256.9666748046875,19.88607215881348,647.7828979492188,284.8868713378906,2.4634530544281006,1.2884900569915771,595.69580078125,665.5740356445312,22.62
2025-01-28 14:59:18+01:00,6.0,1144.0719604492188,60.06654357910156,3.71933388710022,4.032707691192627,3.344685435295105,3.2550703287124634,3.529325246810913,281.56287994384763,280.2355300426483,281.9556697845459,334.6460765838623,325.86275520324705,305.3393501281738,31.65774917602539,30.74571228027344,31.00874900817871,277.35032000541685,276.56736996173856,0.0111067285537719,0.010057822227478,482.300048828125,481.04856872558594,22.86815643310547,22.789989471435547,332259.8934173584,1220641.9944763184,1207458.4007263184,1211913.9671325684,11.959837913513184,11.943968772888184,544128.3702850342,335144.0191268921,307.80221405029295,261.33825674057005,303.223709487915,308.04555168151853,8.232500076293945,34.630001068115234,30.13999938964844,0.0001844843885633,1995.244384765625,19.720592498779297,19.85567569732666,7.118402719497681,2.5035637617111206,2.574837565422058,0.9525577127933502,0.8918885290622711,0.6838759779930115,3.1434755325317383,256.50233459472656,20.103718757629395,648.0815124511719,284.9011688232422,2.4652445316314697,1.2885456085205078,595.6441955566406,665.9953918457031,22.62
2025-01-28 14:59:20+01:00,6.0,1143.427734375,60.01433563232422,3.7426955699920654,4.050328731536865,3.3589417934417725,3.276566743850708,3.5458860397338867,281.5778802871704,280.22553005218504,281.9556697845459,334.67107620239256,325.89275588989256,305.3393501281738,31.65774917602539,30.74249267578125,30.998748779296875,277.26032009124754,276.56236996650694,0.0111521682739257,0.0098222179412841,482.3126831054688,481.03131103515625,22.87530899047852,22.50261688232422,333175.4207611084,1226928.6155700684,1201904.2015075684,1210571.1936950684,11.972655296325684,11.955565452575684,543701.1241912842,337036.1089706421,307.7536262512207,261.4535039901733,303.2087100982666,308.05055084228513,8.247499465942383,34.63999938964844,30.15999984741211,0.0001844843885633,2047.749755859375,19.879573822021484,19.93824005126953,7.105294227600098,2.2786319255828857,2.589025020599365,0.9490715861320496,0.901382327079773,0.6892105340957642,3.2011213302612305,256.0379943847656,20.321365356445312,648.380126953125,284.9154663085937,2.467036008834839,1.2886011600494385,595.5925903320312,666.416748046875,22.62
2025-01-28 14:59:22+01:00,6.0,1144.0369873046875,60.07740783691406,3.7570042610168457,4.0295891761779785,3.3426353931427,3.29121994972229,3.533562660217285,281.65788021087644,280.1755298614502,281.9656700134277,334.7310775756836,325.97275390625,305.3393501281738,31.65774917602539,30.760009765625,31.02874755859375,277.0403198242187,276.58236994743345,0.0110955848693847,0.0096050081253051,482.2673950195313,481.0794372558594,22.866249084472656,23.22526359558105,325927.5197982788,1234985.2561950684,1218383.6936950684,1205200.0999450684,11.961668968200684,11.960448265075684,549194.2882537842,332763.6480331421,307.7366584777832,262.1102193832397,303.2087100982666,308.0705513000488,8.254999160766602,34.64999771118164,30.13999938964844,0.0001840266079372,2028.39404296875,19.877025604248047,19.598838806152344,7.283827781677246,2.400097370147705,2.6158900260925293,0.961907923221588,0.8967942595481873,0.6815831065177917,3.166985034942627,257.3763732910156,20.28673553466797,648.1130981445312,284.9425964355469,2.463047981262207,1.2885730266571045,595.4899291992188,665.5891723632812,22.62
2025-01-28 14:59:24+01:00,6.0,1142.383544921875,60.0733642578125,3.745584726333618,4.033301830291748,3.345535516738892,3.267390012741089,3.518374443054199,281.5478796005249,280.08553018569944,281.94566955566404,334.7710784912109,325.99275436401365,305.3393501281738,31.65774917602539,30.75836181640625,30.998748779296875,277.10032000541685,276.5723699569702,0.0110985670089721,0.0102928018569946,482.2678527832031,481.0099792480469,22.89295196533203,22.71647071838379,330505.1326751709,1218383.6936950684,1199951.0765075684,1214843.6546325684,11.972655296325684,11.984862327575684,556396.4366912842,338745.0933456421,307.78320159912107,261.7658971786499,303.19870986938474,308.1005500793457,8.244999885559082,34.64999771118164,30.15999984741211,0.0001847387186686,2004.0546875,20.199508666992188,20.199508666992188,7.206606388092041,2.261646270751953,2.5377089977264404,0.9625046849250792,0.9043622016906738,0.6826930046081543,3.1014699935913086,257.90899658203125,20.09603500366211,648.2734375,284.9172668457031,2.465639591217041,1.2886611223220823,595.9783325195312,666.367919921875,22.62
2025-01-28 14:59:26+01:00,6.0,1142.8383178710938,60.06061553955078,3.7636812925338745,4.021369695663452,3.33540415763855,3.288073420524597,3.513157844543457,281.56287994384763,280.06552996635435,281.9556697845459,334.79107704162595,326.01775588989256,305.3393501281738,31.65774917602539,30.766525268554688,31.013748168945312,277.1753199338913,276.5723699569702,0.0110624132156372,0.0100826416015625,482.2516479492188,481.0266571044922,22.959470748901367,22.85361385345459,330886.6024017334,1223693.7522888184,1206787.0140075684,1213500.8811950684,11.964720726013184,11.950072288513184,554016.0655975342,335693.3355331421,307.6069873809814,261.96890821456907,303.19870986938474,308.1055511474609,8.25,34.68000030517578,30.15999984741211,0.0001850438944498,2032.710205078125,20.36463928222656,20.15116786956787,7.177003622055054,2.282873511314392,2.5597593784332275,0.964988112449646,0.90782430768013,0.6821172833442688,3.111419558525085,257.50611877441406,19.91442584991455,648.2027587890625,284.9296875,2.464947819709778,1.288654386997223,595.8163146972656,666.2423400878906,22.62
2025-01-28 14:59:28+01:00,6.0,1143.2930908203125,60.04786682128906,3.781777858734131,4.009437561035156,3.325272798538208,3.308756828308105,3.507941246032715,281.5778802871704,280.04552974700925,281.9656700134277,334.811075592041,326.04275741577146,305.3393501281738,31.65774917602539,30.774688720703125,31.02874755859375,277.2503198623657,276.5723699569702,0.0110262594223022,0.0098724813461303,482.2354431152344,481.0433349609375,23.025989532470703,22.99075698852539,331268.0721282959,1229003.8108825684,1213622.9515075684,1212158.1077575684,11.956786155700684,11.915282249450684,551635.6945037842,332641.5777206421,307.4307731628418,262.17191925048826,303.19870986938474,308.1105522155761,8.260000228881836,34.70000076293945,30.11999893188477,0.0001841283331976,2014.5556640625,20.529769897460938,20.102827072143555,7.147400856018066,2.304100751876831,2.581809759140014,0.9674715399742126,0.9112864136695862,0.6815415620803833,3.1213691234588623,257.1032409667969,19.732816696166992,648.132080078125,284.9421081542969,2.464256048202514,1.2886476516723633,595.654296875,666.1167602539062,22.62
2025-01-28 14:59:30+01:00,6.0,1143.9033203125,60.07085418701172,3.789074659347534,4.051982879638672,3.3608548641204834,3.3116455078125,3.54142689704895,281.6178802490234,280.10553016662595,281.9556697845459,334.8910774230957,326.092756652832,305.3393501281738,31.69775009155273,30.77474975585937,31.018749237060547,277.42031993865965,276.5723699569702,0.0111574811935424,0.0104487714767456,482.2454528808594,481.0782165527344,22.88150787353516,22.844242095947266,332641.3631439209,1230346.5843200684,1207763.5765075684,1214355.3733825684,11.950682640075684,11.937254905700684,544067.3351287842,342407.2027206421,307.8761505126953,262.12396755218504,303.16870918273924,308.1005500793457,8.255000114440918,34.70000076293945,30.13999938964844,0.0001858068508572,1984.031494140625,19.947628021240234,19.62289810180664,7.119283199310303,2.477835893630981,2.6058897972106934,0.9541164636611938,0.9015088081359864,0.6895034909248352,3.162590503692627,258.7830505371094,19.793750762939453,647.98291015625,284.91485595703125,2.4650821685791016,1.2885817289352417,595.7127075195312,666.4099731445312,22.62
2025-01-28 14:59:32+01:00,6.0,1144.7427978515625,60.09062194824219,3.7874040603637695,4.030117511749268,3.347843170166016,3.308346509933472,3.520359754562378,281.6478799819946,280.1755298614502,281.9656700134277,334.931078338623,325.6627563476562,305.3293518066406,31.69775009155273,30.77474975585937,31.02874755859375,277.240320110321,276.5723699569702,0.0111092872619628,0.0095780715942382,482.2091979980469,481.0242614746094,22.79186248779297,22.637306213378903,340347.0516204834,1228027.2483825684,1212402.2483825684,1206542.8733825684,11.947020530700684,11.936034202575684,544311.4757537842,341552.7105331421,307.5030731201172,261.77282371520994,303.16870918273924,308.1005500793457,8.25,34.70000076293945,30.11999893188477,0.0001842300754123,2028.304931640625,19.988862991333008,20.28564071655273,7.049028873443604,2.288630247116089,2.539023876190185,0.9565169215202332,0.9003857970237732,0.686185359954834,3.193763732910156,256.9120483398437,19.715526580810547,647.9217529296875,284.9163818359375,2.4653890132904053,1.288631558418274,595.681884765625,666.7453002929688,22.62
2025-01-28 14:59:34+01:00,6.0,1143.6521606445312,60.13455009460449,3.796508550643921,4.011637091636658,3.333080291748047,3.3183897733688354,3.506410360336304,281.70287981033323,280.18552985191343,281.97067012786863,334.9560779571533,325.7577556610107,305.3343509674072,31.70275020599365,30.781082153320312,31.048748016357425,277.1053200006485,276.5573699712753,0.0110509252548217,0.0094845976829528,482.2096710205078,481.0561828613281,22.815704345703125,22.71849822998047,330848.4673500061,1226196.1936950684,1209472.5608825684,1205627.3460388184,11.953734397888184,11.945799827575684,540771.4366912842,334106.4214706421,307.6917251586914,261.5189541816711,303.16870918273924,308.1055511474609,8.257499694824219,34.70000076293945,30.099998474121094,0.0001836705695258,2017.536865234375,20.47817611694336,20.07389068603516,7.1601722240448,2.131102979183197,2.509102702140808,0.9691845178604126,0.9120475053787231,0.6828029453754425,3.168239951133728,257.9977722167969,19.971501350402832,647.8577880859375,284.9290008544922,2.4641776084899902,1.288631796836853,595.5871887207031,666.5148620605469,22.62
2025-01-28 14:59:36+01:00,6.0,1142.5615234375,60.1784782409668,3.805613040924072,3.993156671524048,3.318317413330078,3.328433036804199,3.492460966110229,281.75787963867185,280.1955298423767,281.97567024230955,334.9810775756836,325.8527549743652,305.3393501281738,31.70775032043457,30.78741455078125,31.068748474121094,276.970319890976,276.5423699855804,0.0109925632476806,0.0093911237716674,482.2101440429688,481.0881042480469,22.83954620361328,22.79969024658203,321349.8830795288,1224365.1390075684,1206542.8733825684,1204711.8186950684,11.960448265075684,11.955565452575684,537231.3976287842,326660.1324081421,307.8803771972656,261.2650846481323,303.16870918273924,308.1105522155761,8.267499923706055,34.71999740600586,30.11999893188477,0.0001842300754123,1998.18115234375,20.96748924255371,19.862140655517575,7.271315574645996,1.9735757112503047,2.4791815280914307,0.981852114200592,0.9237092137336732,0.679420530796051,3.1427161693573,259.08349609375,20.22747611999512,647.7938232421875,284.9416198730469,2.462966203689575,1.288632035255432,595.4924926757812,666.284423828125,22.62
2025-01-28 14:59:38+01:00,6.0,1143.073974609375,59.98024368286133,3.808436632156372,4.049282073974609,3.357032537460327,3.3207345008850098,3.495443344116211,281.7978796005249,280.29552974700925,281.9656700134277,335.0310768127441,326.04275741577146,305.3293518066406,31.70775032043457,30.791412353515625,31.048748016357425,277.0703197956085,276.58236994743345,0.0109925632476806,0.0093911237716674,482.2101440429688,481.0796508789063,22.83954620361328,22.5814266204834,328368.9260482788,1220092.6780700684,1216308.4983825684,1217895.4124450684,11.976317405700684,11.955565452575684,544189.4054412842,337524.3902206421,308.0282501220703,261.5023540496826,303.16870918273924,308.1105522155761,8.254999160766602,34.73999786376953,30.099998474121094,0.0001840774705674,1995.867431640625,20.09903335571289,20.428342819213867,7.12775993347168,2.456676959991455,2.436638116836548,0.9472438097000122,0.89106285572052,0.6843741536140442,3.11698579788208,259.1517944335937,19.971683502197266,648.416748046875,284.9142761230469,2.468502998352051,1.288461446762085,595.5596313476562,667.0721435546875,22.62
2025-01-28 14:59:40+01:00,6.0,1142.2184448242188,59.99230194091797,3.807910442352295,4.051285266876221,3.358677387237549,3.325342893600464,3.5202314853668213,281.7828797340393,280.3255299568176,281.97067012786863,335.0660766601562,326.10775604248045,305.3293518066406,31.717750549316406,30.79359436035156,31.058748245239254,277.1953199148178,276.5723699569702,0.0110660953521728,0.0098243999481201,482.208251953125,481.0635986328125,22.818803787231445,22.6922664642334,326690.4592514038,1223754.7874450684,1212524.3186950684,1209533.5960388184,11.959837913513184,11.939696311950684,552978.4679412842,342285.1324081421,308.01557579040525,261.488397026062,303.1637090682983,308.1055511474609,8.264999389648438,34.71999740600586,30.09000015258789,0.0001842809380425,1947.5447998046875,20.05207347869873,20.44529819488525,7.17674994468689,2.5475330352783203,2.440846800804138,0.9553148448467256,0.9069968163967131,0.6886323988437653,3.1383193731307983,258.5372314453125,19.868605613708496,648.4791870117188,284.91368103027344,2.4671099185943604,1.2884920835494995,595.6267700195312,666.8071594238281,22.62
2025-01-28 14:59:42+01:00,6.0,1141.3629150390625,60.00436019897461,3.8073842525482178,4.053288459777832,3.3603222370147705,3.329951286315918,3.545019626617432,281.7678798675537,280.35553016662595,281.97567024230955,335.10107650756834,326.17275466918943,305.3293518066406,31.72775077819824,30.7957763671875,31.068748474121094,277.3203200340271,276.56236996650694,0.011139627456665,0.0102576761245727,482.2063598632813,481.0475463867188,22.79806137084961,22.8031063079834,325011.9924545288,1227416.8968200684,1208740.1390075684,1201171.7796325684,11.943358421325684,11.923827171325684,561767.5304412842,347045.8745956421,308.0029014587402,261.4744400024414,303.1587089538574,308.1005500793457,8.260000228881836,34.75,30.09000015258789,0.0001842809380425,1977.4906005859373,20.00511360168457,20.46225357055664,7.2257399559021,2.638389110565185,2.4450554847717285,0.9633858799934388,0.9229307770729064,0.6928906440734863,3.1596529483795166,257.92266845703125,19.765527725219727,648.5416259765625,284.9130859375,2.46571683883667,1.288522720336914,595.6939086914062,666.5421752929688,22.62
2025-01-28 14:59:44+01:00,6.0,1142.3720703125,60.09130859375,3.782555341720581,4.0364251136779785,3.344255924224853,3.3111109733581543,3.533339023590088,281.707879447937,280.40552988052366,282.0156702041626,335.1410774230957,326.282755279541,305.3293518066406,31.72775077819824,30.80633544921875,31.048748016357425,277.51032009124754,276.56236996650694,0.0110245094299316,0.0104839076995849,482.1939392089844,481.0600280761719,22.89867401123047,22.88700485229492,334548.7117767334,1233642.4827575684,1207031.1546325684,1198364.1624450684,11.955565452575684,11.940917015075684,537353.4679412842,345214.8199081421,307.7958740234375,261.9108785629272,303.16870918273924,308.1005500793457,8.274999618530273,34.779998779296875,30.099998474121094,0.0001840266079372,2070.17578125,20.53401756286621,20.445297241210938,7.1750593185424805,2.054634094238281,2.459320545196533,0.9603344202041626,0.9153234958648682,0.6904814839363098,3.2035932540893555,258.3323669433594,20.628929138183597,648.8970336914062,284.8872375488281,2.4674651622772217,1.2885019779205322,595.8023681640625,666.8375854492188,22.62
2025-01-28 14:59:46+01:00,6.0,1143.4119262695312,60.092416763305664,3.790928363800049,4.0384135246276855,3.3439748287200928,3.317101001739502,3.533655166625977,281.6828798294067,280.4305299758911,282.0006698608398,335.1610778808593,326.3177551269531,305.3343509674072,31.732749938964844,30.805648803710938,31.058748245239254,277.3953200817108,276.56736996173856,0.0110566716194152,0.0100428733825683,482.2003784179688,481.0662689208984,22.84860610961914,22.784643173217773,331268.08404922485,1228454.4944763184,1205383.2054138184,1198547.2679138184,11.958617210388184,11.943968772888184,540649.3663787842,340942.3589706421,307.7216724395752,261.66823425292966,303.17870941162107,308.08555068969724,8.269999504089355,34.779998779296875,30.09000015258789,0.0001841283331976,1986.167236328125,20.452967643737797,20.166863441467285,7.150898694992065,2.141896247863769,2.432979941368103,0.957687497138977,0.9131731986999512,0.691130131483078,3.1716228723526,257.6222076416016,20.36873435974121,649.3227844238281,284.88816833496094,2.470244288444519,1.2885329127311709,595.8104553222656,667.35986328125,22.62
2025-01-28 14:59:48+01:00,6.0,1144.4517822265625,60.09352493286133,3.7993013858795166,4.040401935577393,3.343693733215332,3.3230910301208496,3.533971309661865,281.65788021087644,280.4555300712585,281.98566951751707,335.181078338623,326.3527549743652,305.3393501281738,31.737749099731445,30.804962158203125,31.068748474121094,277.28032007217405,276.5723699569702,0.0110888338088989,0.0096018390655517,482.2068176269531,481.072509765625,22.79853820800781,22.682281494140625,327987.4563217163,1223266.5061950684,1203735.2561950684,1198730.3733825684,11.961668968200684,11.947020530700684,543945.2648162842,336669.8980331421,307.64747085571287,261.4255899429321,303.1887096405029,308.0705513000488,8.272500038146973,34.7599983215332,30.11999893188477,0.0001838740200466,1953.0177001953125,20.37191772460937,19.888429641723636,7.12673807144165,2.229158401489258,2.406639337539673,0.9550405740737916,0.9110229015350342,0.6917787790298462,3.1396524906158447,256.9120483398437,20.108539581298828,649.74853515625,284.8890991210937,2.4730234146118164,1.288563847541809,595.8185424804688,667.8821411132812,22.62
2025-01-28 14:59:50+01:00,6.0,1142.8056640625,60.08998107910156,3.793021678924561,4.036326408386231,3.3405933380126958,3.310057640075684,3.537346124649048,281.65788021087644,280.4255298614502,281.98566951751707,335.2410758972168,326.4127563476562,305.3293518066406,31.74774932861328,30.826568603515625,31.068748474121094,277.30032005310056,276.56236996650694,0.0110901889801025,0.0096310777664184,482.11907958984375,481.0617980957031,22.89295196533203,22.834667205810547,336150.8846282959,1229858.3030700684,1210815.3343200684,1202514.5530700684,11.965331077575684,11.879881858825684,556396.4366912842,342773.4136581421,307.5370506286621,261.49537506103513,303.1587089538574,308.1205505371093,8.274999618530273,34.779998779296875,30.11999893188477,0.0001838231574164,2013.309814453125,20.08835220336914,20.06702423095703,7.165128707885742,2.6679158210754395,2.3951780796051025,0.9625077247619628,0.8991833925247192,0.6892504692077637,3.0086512565612797,261.5281066894531,20.351364135742188,648.8676147460938,284.91290283203125,2.4688873291015625,1.2884982824325562,595.8551025390625,667.1404418945312,22.62
2025-01-28 14:59:52+01:00,6.0,1143.886962890625,60.13103294372559,3.786034822463989,4.04632830619812,3.3476067781448364,3.3075451850891118,3.542440414428711,281.6528800964355,280.39053001403806,281.98566951751707,335.26107635498045,326.4377559661865,305.3293518066406,31.7527494430542,30.829177856445312,31.07874870300293,277.3753198623657,276.56236996650694,0.0111095995903015,0.0099452447891235,482.1429290771485,481.0675964355469,22.8731632232666,22.88404941558838,334663.15269470215,1231506.2522888184,1210204.9827575684,1210571.1936950684,11.954344749450684,11.905516624450684,552978.4679412842,339294.4097518921,307.6728004455566,261.9121040344238,303.1587089538574,308.1105503082275,8.272500038146973,34.779998779296875,30.11999893188477,0.0001833145141601,1986.923828125,20.15047264099121,19.817513465881348,7.152703285217285,2.437161922454834,2.4605339765548706,0.9512941837310792,0.9046406745910645,0.6941077709197998,3.0790756940841675,259.07667541503906,20.285181045532227,649.0136108398438,284.89964294433594,2.4683914184570312,1.2884863018989563,595.7339172363281,667.1229248046875,22.62
2025-01-28 14:59:54+01:00,6.0,1144.96826171875,60.17208480834961,3.779047966003418,4.05633020401001,3.354620218276977,3.305032730102539,3.547534704208374,281.6478799819946,280.35553016662595,281.98566951751707,335.2810768127441,326.4627555847168,305.3293518066406,31.75774955749512,30.831787109375,31.08874893188477,277.45031967163084,276.56236996650694,0.0111290102005004,0.0102594118118286,482.1667785644531,481.0733947753906,22.85337448120117,22.93343162536621,333175.4207611084,1233154.2015075684,1209594.6311950684,1218627.8343200684,11.943358421325684,11.931151390075684,549560.4991912842,335815.4058456421,307.80855026245115,262.3288330078125,303.1587089538574,308.1005500793457,8.295000076293945,34.790000915527344,30.13999938964844,0.0001836197068956,1967.7459716796875,20.21259307861328,19.568002700805664,7.140277862548828,2.2064080238342285,2.5258898735046387,0.9400806427001952,0.9100979566574096,0.6989650726318359,3.149500131607056,256.625244140625,20.218997955322266,649.1596069335938,284.8863830566406,2.4678955078125,1.2884743213653564,595.6127319335938,667.1054077148438,22.62
2025-01-28 14:59:56+01:00,6.0,1144.72216796875,60.10397338867188,3.7929768562316895,4.050561904907227,3.34915828704834,3.318397521972656,3.543753147125244,281.667879486084,280.29552974700925,281.98566951751707,335.371076965332,326.5027565002441,305.3293518066406,31.767749786376957,30.84332275390625,31.08874893188477,277.53032007217405,276.5223700046539,0.011134572982788,0.010253565788269,482.1295776367188,481.0470886230469,22.897720336914062,22.60273742675781,335922.0027923584,1201537.9905700684,1211303.6155700684,1207397.3655700684,11.961668968200684,11.968993186950684,559081.9835662842,352539.0386581421,307.6347297668457,261.4744400024414,303.1487087249756,308.1005500793457,8.295000076293945,34.779998779296875,30.13999938964844,0.0001834162394205,1991.2843017578125,20.163524627685547,19.947628021240234,7.027748107910156,2.092989921569824,2.377983570098877,0.9435173869132996,0.8779627084732056,0.6938906908035278,3.149500131607056,260.84527587890625,19.98480987548828,649.0635986328125,284.88873291015625,2.4675540924072266,1.2885518074035645,595.7578735351562,667.5479125976562,22.62
2025-01-28 14:59:58+01:00,6.0,1145.0902099609375,60.08527755737305,3.7989771366119385,4.0542426109313965,3.353163003921509,3.3523740768432617,3.537117958068848,281.667879486084,280.27552976608274,281.97567024230955,335.4110778808593,326.282755279541,305.3393501281738,31.767749786376957,30.8480224609375,31.08874893188477,277.3503202438354,276.5423699855804,0.0111315975189208,0.0098053579330444,482.1443481445313,481.0506591796875,22.84574508666992,22.66550064086914,335616.8270111084,1214965.7249450684,1199218.6546325684,1201171.7796325684,11.960448265075684,11.960448265075684,537231.3976287842,338989.2339706421,307.40942611694334,261.7243417739868,303.1587089538574,308.1105522155761,8.292499542236328,34.779998779296875,30.15999984741211,0.0001834671020507,2038.8060302734373,19.882139205932617,20.563720703125,7.09617280960083,2.545492172241211,2.5101478099823,0.9291595220565796,0.8975608944892883,0.7025545239448547,3.1565487384796143,260.44921875,20.40677261352539,649.1240234375,284.9136962890625,2.4680187702178955,1.288521409034729,595.7745361328125,667.6770629882812,22.62
2025-01-28 15:00:00+01:00,6.0,1144.2456665039062,60.093339920043945,3.804027557373047,4.066864252090454,3.363004326820373,3.340744376182556,3.551283836364746,281.6828798294067,280.31052985191343,281.9806698799133,335.431078338623,326.32775535583494,305.3393501281738,31.782750129699707,30.85150146484375,31.093749046325684,277.2203201293945,276.5323699951172,0.0111603841781616,0.0096967639923095,482.1207427978516,481.0768737792969,22.90868759155273,22.71825790405273,330543.2915687561,1228271.3890075684,1202392.4827575684,1205566.3108825684,11.961058616638184,11.953734397888184,545654.2491912842,338073.7066268921,307.67025032043455,261.7243417739868,303.1537088394165,308.11555137634275,8.28749942779541,34.80999755859375,30.189998626708984,0.0001829584587944,1956.2659912109373,20.10581874847412,20.490602493286133,7.120807886123657,2.346919894218445,2.4333930015563965,0.9348431527614594,0.907669186592102,0.7034226357936859,3.1060941219329834,260.5516357421875,20.293643951416016,649.3023681640625,284.9010314941406,2.468719244003296,1.2883837819099426,595.7977905273438,667.6647644042969,22.62
2025-01-28 15:00:02+01:00,6.0,1143.401123046875,60.10140228271485,3.8090779781341553,4.079485893249512,3.3728456497192383,3.3291146755218506,3.5654497146606445,281.69788017272947,280.3455299377441,281.98566951751707,335.4510787963867,326.3727554321289,305.3393501281738,31.79775047302246,30.85498046875,31.0987491607666,277.0903200149536,276.5223700046539,0.0111891708374023,0.0095881700515747,482.0971374511719,481.1030883789063,22.971630096435547,22.771015167236328,325469.7561264038,1241577.0530700684,1205566.3108825684,1209960.8421325684,11.961668968200684,11.947020530700684,554077.1007537842,337158.1792831421,307.93107452392576,261.7243417739868,303.1487087249756,308.1205505371093,8.28499984741211,34.790000915527344,30.189998626708984,0.0001827041456434,2032.887939453125,20.329498291015625,20.417484283447266,7.145442962646484,2.1483476161956787,2.356638193130493,0.9405267834663392,0.9177774786949158,0.7042907476425171,3.0556395053863525,260.654052734375,20.18051528930664,649.480712890625,284.88836669921875,2.4694197177886963,1.2882461547851562,595.821044921875,667.6524658203125,22.62
2025-01-28 15:00:04+01:00,6.0,1143.0135498046875,60.181888580322266,3.812525749206543,4.064918041229248,3.3653457164764404,3.343518018722534,3.54836368560791,281.7678798675537,280.4255298614502,281.98566951751707,335.50107803344724,326.092756652832,305.3293518066406,31.807750701904297,30.85968017578125,31.138748168945312,277.2503198623657,276.5223700046539,0.0111752119064331,0.0102753248214721,482.1047668457031,481.0662536621094,22.826194763183597,22.880809783935547,329055.5715560913,1211059.4749450684,1196044.8265075684,1207885.6468200684,11.967772483825684,11.938475608825684,548828.0773162842,336425.7574081421,307.5370506286621,262.4107011795044,303.1187099456787,308.1205505371093,8.28499984741211,34.790000915527344,30.189998626708984,0.0001829584587944,2019.850830078125,20.600696563720703,20.43663787841797,7.109431743621826,2.092989921569824,2.410650491714477,0.9398600459098816,0.899294376373291,0.7010072469711304,3.028557062149048,259.5068664550781,19.84795379638672,648.6328735351562,284.88873291015625,2.468148231506348,1.2885518074035645,595.9328002929688,668.091064453125,22.62
2025-01-28 15:00:06+01:00,6.0,1143.478515625,60.05752182006836,3.803010225296021,4.024125099182129,3.332228422164917,3.321315288543701,3.5144236087799072,281.7678798675537,280.4655298233032,282.00566997528074,335.5510772705078,326.1027549743652,305.3393501281738,31.807750701904297,30.87557983398437,31.0987491607666,277.28032007217405,276.5423699855804,0.0110578327178955,0.0100920867919921,482.0604248046875,481.0591125488281,22.846698760986328,22.89862632751465,327148.2229232788,1228271.3890075684,1209106.3499450684,1214477.4436950684,11.950682640075684,11.956786155700684,536743.1163787842,334838.8433456421,307.867700958252,261.5163110733032,303.1187099456787,308.1205505371093,8.292499542236328,34.779998779296875,30.209999084472656,0.0001834162394205,1999.2935791015625,20.19186210632324,20.04574012756348,7.143707275390625,2.3904380798339844,2.357983112335205,0.9324659705162048,0.9015104174613952,0.6981903910636902,3.109651803970337,260.667724609375,19.588611602783203,648.6618041992188,284.88726806640625,2.4669578075408936,1.288503885269165,595.791259765625,667.598388671875,22.62
