_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-28 15:00:08+01:00,6.0,1143.4580078125,60.107704162597656,3.8291478157043457,4.029052257537842,3.331373453140259,3.3453755378723145,3.520024061203003,281.7378801345825,280.49553003311155,282.0256694793701,335.57107772827146,326.32275619506834,305.3393501281738,31.8177490234375,30.87557983398437,31.138748168945312,277.12031998634336,276.56236996650694,0.0110637454986572,0.0095728750228881,482.0480346679688,481.0578002929688,22.87578582763672,22.75411605834961,330199.9568939209,1225219.6311950684,1210082.9124450684,1202514.5530700684,11.929930686950684,11.933592796325684,538574.1710662842,338378.8824081421,307.6007522583008,262.240142250061,303.1187099456787,308.1105522155761,8.302499771118164,34.779998779296875,30.229999542236328,0.0001832636515299,2006.0570068359373,19.785255432128903,20.60674285888672,7.200011253356934,2.642608165740967,2.4047622680664062,0.9276055097579956,0.8871495127677917,0.6981507539749146,2.975743055343628,259.94390869140625,20.066673278808597,649.0802001953125,284.9130554199219,2.4681556224823,1.2885066270828247,595.844482421875,667.869140625,22.62
2025-01-28 15:00:10+01:00,6.0,1142.7521362304688,60.10147666931152,3.8316882848739615,4.05324912071228,3.3501964807510376,3.353612542152405,3.5475631952285767,281.7378801345825,280.47553005218504,282.0256694793701,335.59607734680174,326.42775573730466,305.3343509674072,31.8177490234375,30.87799072265625,31.138748168945312,277.10032000541685,276.5523699760437,0.0111236758232116,0.0099150295257568,482.05995178222656,481.1119079589844,22.85647392272949,22.847283363342285,328368.91412734985,1227722.0726013184,1208068.7522888184,1204528.7132263184,11.931151390075684,11.931151390075684,545288.0382537842,335815.4058456421,307.7933753967285,262.0445741653442,303.1187099456787,308.1055511474609,8.304999351501465,34.790000915527344,30.209999084472656,0.0001832127888997,2013.5322265625,19.87927627563477,20.65363883972168,7.1686060428619385,2.605387687683105,2.34643030166626,0.9334426820278168,0.895790696144104,0.7021361589431763,3.0192296504974365,260.7018737792969,20.17168617248535,649.3102416992188,284.84300231933594,2.4689024686813354,1.2882835268974304,595.7972412109375,667.793212890625,22.62
2025-01-28 15:00:12+01:00,6.0,1142.0462646484375,60.09524917602539,3.834228754043579,4.077445983886719,3.3690195083618164,3.361849546432495,3.5751023292541504,281.7378801345825,280.4555300712585,282.0256694793701,335.621076965332,326.532755279541,305.3293518066406,31.8177490234375,30.880401611328125,31.138748168945312,277.08032002449033,276.5423699855804,0.0111836061477661,0.0102571840286254,482.0718688964844,481.166015625,22.837162017822266,22.94045066833496,326537.8713607788,1230224.5140075684,1206054.5921325684,1206542.8733825684,11.932372093200684,11.928709983825684,552001.9054412842,333251.9292831421,307.9859985351562,261.8490060806274,303.1187099456787,308.1005500793457,8.292499542236328,34.790000915527344,30.229999542236328,0.0001834162394205,1978.6474609375,19.973297119140625,20.70053482055664,7.137200832366943,2.568167209625244,2.2880983352661133,0.939279854297638,0.9044318795204164,0.706121563911438,3.062716245651245,261.4598388671875,20.27669906616211,649.540283203125,284.77294921875,2.469649314880371,1.288060426712036,595.75,667.71728515625,22.62
2025-01-28 15:00:14+01:00,6.0,1141.3580322265625,59.94976425170898,3.8055689334869385,4.0843892097473145,3.374001264572144,3.3378610610961914,3.582413911819458,281.6078800201416,280.40552988052366,282.0256694793701,335.6610778808593,326.6627563476562,305.28935089111326,31.83774948120117,30.88818359375,31.138748168945312,277.2503198623657,276.5723699569702,0.0111836061477661,0.0102571840286254,482.0718688964844,481.1308288574219,22.837162017822266,22.80755615234375,326614.1653060913,1207031.1546325684,1198120.0218200684,1196411.0374450684,11.933592796325684,11.917723655700684,548217.7257537842,333496.0699081421,308.13343658447263,260.6653427124023,303.1187099456787,308.1005500793457,8.292499542236328,34.80999755859375,30.239999771118164,0.000182856733534,1997.9140625,20.57401657104492,20.580982208251957,7.291305065155029,2.254910707473755,2.305177927017212,0.939933180809021,0.9235728979110718,0.7100749611854553,3.069652795791626,259.5478515625,19.90482711791992,649.818359375,284.80389404296875,2.470771789550781,1.2882498502731323,595.9229736328125,667.9141845703125,22.62
2025-01-28 15:00:16+01:00,6.0,1142.7335205078125,60.150333404541016,3.7758560180664062,4.059443950653076,3.349196195602417,3.3028440475463867,3.550906181335449,281.59787979125974,280.3155302047729,282.0656694412231,335.6910766601562,326.7527565002441,305.3293518066406,31.86775016784668,30.8934326171875,31.138748168945312,277.44031991958616,276.58236994743345,0.011114049911499,0.0102614049911499,482.0489807128906,481.1280517578125,22.754669189453125,22.733829498291016,328140.0442123413,1214111.2327575684,1199951.0765075684,1200683.4983825684,11.920165061950684,11.922606468200684,555908.1554412842,335327.1245956421,307.5243095397949,261.6204532623291,303.10870971679685,308.0705513000488,8.28499984741211,34.790000915527344,30.239999771118164,0.0001823480902777,1996.0452880859373,20.048240661621094,19.69202995300293,7.165261268615723,2.521672248840332,2.303715467453003,0.928370475769043,0.9003434777259827,0.7044269442558289,2.8916244506835938,260.83160400390625,21.018451690673828,650.1137084960938,284.8022155761719,2.471851348876953,1.2881945371627808,595.7899169921875,668.1485595703125,22.62
2025-01-28 15:00:18+01:00,6.0,1143.1806640625,60.06378173828125,3.777571082115173,4.048900365829468,3.341378331184387,3.3080034255981445,3.542925715446472,281.58788003921507,280.26553001403806,282.07066955566404,335.72607650756834,326.79775657653806,305.30935134887693,31.86775016784668,30.89630126953125,31.158748626708984,277.5003198623657,276.5923699378967,0.0110843505859375,0.0103802504539489,482.0470733642578,481.11512756347656,22.839784622192383,22.725282669067383,327338.95778656006,1218627.8343200684,1200622.4632263184,1196472.0726013184,11.931761741638184,11.909178733825684,553955.0304412842,334228.4917831421,307.62623634338377,261.4462584495544,303.11370983123777,308.0705513000488,8.28499984741211,34.79999923706055,30.209999084472656,0.0001829584587944,2037.7381591796875,20.171961784362797,20.05422878265381,7.199613332748413,2.377663254737854,2.3498929738998413,0.935279905796051,0.9020389318466188,0.7020600438117981,2.96416699886322,260.83160400390625,20.65218734741211,650.113037109375,284.80308532714844,2.4712992906570435,1.28822124004364,595.8456115722656,668.1890869140625,22.62
2025-01-28 15:00:20+01:00,6.0,1143.6278076171875,59.97723007202149,3.779286146163941,4.038356781005859,3.3335604667663574,3.3131628036499023,3.534945249557495,281.5778802871704,280.2155298233032,282.07566967010496,335.76107635498045,326.842756652832,305.28935089111326,31.86775016784668,30.899169921875,31.178749084472656,277.56031980514524,276.60236992836,0.0110546512603759,0.010499095916748,482.045166015625,481.1022033691406,22.92490005493164,22.71673583984375,326537.8713607788,1223144.4358825684,1201293.8499450684,1192260.6468200684,11.943358421325684,11.895750999450684,552001.9054412842,333129.8589706421,307.72816314697263,261.27206363677976,303.1187099456787,308.0705513000488,8.289999961853027,34.790000915527344,30.209999084472656,0.0001838740200466,1998.80419921875,20.29568290710449,20.416427612304688,7.233965396881103,2.233654260635376,2.39607048034668,0.9421893358230592,0.9037343859672546,0.6996931433677673,3.0367095470428467,260.83160400390625,20.28592300415039,650.1123657226562,284.803955078125,2.470747232437134,1.2882479429244995,595.9013061523438,668.2296142578125,22.62
2025-01-28 15:00:22+01:00,6.0,1143.51123046875,60.09608459472656,3.783601999282837,4.079240798950195,3.36374306678772,3.3147809505462646,3.5737874507904053,281.5578798294067,280.1955298423767,282.0856698989868,335.7910751342773,326.9127563476562,305.2793487548828,31.897748947143555,30.92416381835937,31.178749084472656,277.45031967163084,276.60236992836,0.0111533308029174,0.0097767467498779,481.9908142089844,481.13616943359375,22.71080017089844,22.834238052368164,327071.9289779663,1229125.8811950684,1211913.9671325684,1200805.5686950684,11.955565452575684,11.922606468200684,534912.0616912842,333618.1402206421,307.68569412231443,261.2860206604004,303.1387084960937,308.0705513000488,8.297499656677246,34.79999923706055,30.209999084472656,0.0001845352511935,1982.5186767578125,20.199033737182617,20.42336082458496,7.177664756774902,2.2691593170166016,2.2979836463928223,0.9231168031692504,0.907191276550293,0.7114217281341553,2.925741910934448,259.94390869140625,19.69908142089844,650.35498046875,284.7748107910156,2.472717523574829,1.2881221771240234,595.9071044921875,668.1698608398438,22.62
2025-01-28 15:00:24+01:00,6.0,1141.4207763671875,60.10296630859375,3.767904043197632,4.0710320472717285,3.3635847568511963,3.298977851867676,3.564380884170532,281.5778802871704,280.2155298233032,282.07566967010496,335.84107818603513,326.9527572631836,305.29934921264646,31.88775062561035,30.925689697265625,31.18874931335449,277.31031980514524,276.58236994743345,0.0111414260864257,0.009774429321289,481.9998779296875,481.11077880859375,22.809982299804688,22.6436767578125,330581.4266204834,1216064.3577575684,1201660.0608825684,1189086.8186950684,11.955565452575684,11.928709983825684,549072.2179412842,338134.7417831421,307.435041809082,261.5372461318969,303.1487087249756,308.080549621582,8.28499984741211,34.779998779296875,30.189998626708984,0.0001829584587944,2019.31689453125,20.768505096435547,20.427227020263672,7.146374702453613,2.101686954498291,2.363285541534424,0.9573595523834229,0.9252661466598512,0.7040177583694458,2.965639352798462,261.3232727050781,20.605186462402344,650.2008056640625,284.8048400878906,2.4741861820220947,1.288174748420715,595.9540405273438,668.5018920898438,22.62
2025-01-28 15:00:26+01:00,6.0,1143.695556640625,60.10491943359375,3.7710423469543457,4.03145170211792,3.3269639015197754,3.3160226345062256,3.5272536277771,281.5878795623779,280.2155298233032,282.0856698989868,335.8810752868652,326.98275604248045,305.28935089111326,31.88775062561035,30.925689697265625,31.18874931335449,277.200320148468,276.60236992836,0.0110239868164062,0.0098168325424194,481.9378967285156,481.152099609375,22.79186248779297,22.988910675048828,325240.8742904663,1219360.2561950684,1201293.8499450684,1207153.2249450684,11.927489280700684,11.898192405700684,544433.5460662842,332153.2964706421,307.8338989257812,262.0758508682251,303.1387084960937,308.1005500793457,8.295000076293945,34.79999923706055,30.189998626708984,0.0001834162394205,1961.9169921875,20.66674423217773,19.681610107421875,7.1655755043029785,2.152807235717773,2.380330801010132,0.922487199306488,0.8939045667648315,0.7029131650924683,2.989788055419922,258.93328857421875,20.292070388793945,650.5026245117188,284.80450439453125,2.4730091094970703,1.288270115852356,596.0624389648438,668.597412109375,22.62
2025-01-28 15:00:28+01:00,6.0,1144.322021484375,60.05797576904297,3.7950828075408936,4.030072212219238,3.328863859176636,3.322802782058716,3.5285487174987797,281.59787979125974,280.1955298423767,282.0856698989868,335.931078338623,327.05275573730466,305.2793487548828,31.88775062561035,30.94491577148437,31.20874786376953,277.08032002449033,276.58236994743345,0.0110239868164062,0.0098168325424194,481.9378967285156,481.0578002929688,22.79186248779297,22.77011108398437,323486.1135482788,1209594.6311950684,1204101.4671325684,1196655.1780700684,11.960448265075684,11.964110374450684,532836.8663787842,329833.9605331421,307.66870346069334,261.5023540496826,303.1587089538574,308.080549621582,8.304999351501465,34.79999923706055,30.170000076293945,0.0001830601840549,2063.768310546875,21.08748817443848,20.9456729888916,7.176784515380859,2.0206527709960938,2.393111228942871,0.9646031260490416,0.9263043999671936,0.6972347497940063,2.9428279399871826,260.5584716796875,20.18104362487793,650.5062866210938,284.8873596191406,2.472620964050293,1.2885066270828247,595.8126220703125,668.5078735351562,22.62
2025-01-28 15:00:30+01:00,6.0,1143.7284545898438,60.07220458984375,3.7914363145828247,4.045999526977539,3.339962840080261,3.31660544872284,3.5392720699310303,281.61787977218626,280.2205299377441,282.1006697654724,335.94607772827146,327.0677551269531,305.3043502807617,31.892749786376957,30.946044921875,31.19874858856201,277.06531991958616,276.5923699378967,0.0110697655677795,0.0096976203918457,481.9409942626953,481.0562286376953,22.8121280670166,22.721619606018063,322875.7619857788,1217162.9905700684,1207092.1897888184,1200683.4983825684,11.968382835388184,11.931761741638184,539062.4523162842,328857.3980331421,307.84425201416013,261.55101480484007,303.1637090682983,308.0955509185791,8.297499656677246,34.79999923706055,30.170000076293945,0.0001825515577528,2012.77587890625,20.68931293487549,20.753530502319336,7.136874914169312,2.211902022361756,2.3845906257629395,0.956969916820526,0.9167539775371552,0.6993786096572876,2.938556790351868,260.667724609375,20.236167907714844,650.4103088378906,284.88702392578125,2.472901225090027,1.2885098457336426,595.9294738769531,668.6308288574219,22.62
2025-01-28 15:00:32+01:00,6.0,1143.1348876953125,60.08643341064453,3.787789821624756,4.06192684173584,3.3510618209838867,3.310408115386963,3.549995422363281,281.6378797531128,280.24553003311155,282.115669631958,335.9610771179199,327.08275451660154,305.3293518066406,31.897748947143555,30.947174072265625,31.18874931335449,277.050319814682,276.60236992836,0.0111155443191528,0.0095784082412719,481.944091796875,481.0546569824219,22.832393646240234,22.67312812805176,322265.4104232788,1224731.3499450684,1210082.9124450684,1204711.8186950684,11.976317405700684,11.899413108825684,545288.0382537842,327880.8355331421,308.01980056762693,261.59967555999754,303.16870918273924,308.1105522155761,8.305000305175781,34.79999923706055,30.189998626708984,0.0001825006781684,1965.610107421875,20.2911376953125,20.56138801574707,7.096965312957764,2.403151273727417,2.376070022583008,0.9493367075920104,0.9072035551071168,0.7015224695205688,2.9342856407165527,260.7769775390625,20.29129219055176,650.3143310546875,284.8866882324219,2.4731814861297607,1.2885130643844604,596.0463256835938,668.7537841796875,22.62
2025-01-28 15:00:34+01:00,6.0,1142.4261474609375,60.09897613525391,3.750847578048706,4.040832996368408,3.3333990573883057,3.287290096282959,3.5414366722106934,281.5778802871704,280.24553003311155,282.1056694030761,336.00107803344724,327.1227554321289,305.3293518066406,31.907751083374023,30.958526611328125,31.20874786376953,277.08032002449033,276.6123699188232,0.01104833984375,0.0103929767608642,481.9140319824219,481.082763671875,22.81427383422852,23.023588180541992,329894.7811126709,1220825.0999450684,1203735.2561950684,1199584.8655700684,11.962889671325684,11.959227561950684,533447.2179412842,329956.0308456421,307.4563583374023,261.9246257781982,303.1887096405029,308.1105522155761,8.3149995803833,34.79999923706055,30.170000076293945,0.0001830601840549,2005.344970703125,20.686742782592773,20.51580238342285,7.258705615997314,2.318342924118042,2.3447628021240234,0.9467499256134032,0.9141460061073304,0.7028307318687439,2.989788055419922,259.3020324707031,20.8505859375,650.3778686523438,284.88580322265625,2.4711482524871826,1.2884550094604492,596.0191650390625,668.286376953125,22.62
2025-01-28 15:00:36+01:00,6.0,1143.30810546875,60.06575012207031,3.743534564971924,4.021426677703857,3.314014673233032,3.275276899337769,3.518409252166748,281.59787979125974,280.24553003311155,282.1256698608398,336.0310768127441,327.14275588989256,305.3293518066406,31.92775154113769,30.95330810546875,31.20874786376953,277.08032002449033,276.60236992836,0.0109936122894287,0.0096371183395385,481.9464721679688,481.0542297363281,22.752761840820312,22.94646644592285,322646.8801498413,1222289.9436950684,1218383.6936950684,1207031.1546325684,11.958006858825684,11.927489280700684,554199.1710662842,328369.1167831421,308.20068206787107,261.50933208465574,303.1887096405029,308.13054885864256,8.324999809265137,34.790000915527344,30.170000076293945,0.0001831110636393,1972.1510009765625,20.417938232421875,20.570533752441406,7.210865497589111,2.3310720920562744,2.3219714164733887,0.9307137727737428,0.8994799852371216,0.7014303803443909,2.87445330619812,262.0880432128906,20.39440155029297,650.683837890625,284.8871765136719,2.47187614440918,1.2885140180587769,596.0887451171875,668.4863891601562,22.62
2025-01-28 15:00:38+01:00,6.0,1141.409423828125,60.0499267578125,3.732787132263184,4.02414608001709,3.3126461505889893,3.2766106128692627,3.5219080448150635,281.6178802490234,280.2355298042297,282.13567008972166,336.09107818603513,327.1627563476562,305.3493522644043,31.917749404907227,30.969482421875,31.23874855041504,277.1303199768066,276.60236992836,0.0109958744049072,0.009536226272583,481.9116516113281,481.0680541992188,22.716522216796875,22.585981369018555,326614.1653060913,1221801.6624450684,1199951.0765075684,1209960.8421325684,11.994627952575684,11.933592796325684,542724.5616912842,336425.7574081421,307.8803771972656,262.13771476745603,303.2087100982666,308.1105522155761,8.319999694824219,34.790000915527344,30.189998626708984,0.0001820937771267,1982.87451171875,21.19392967224121,20.514976501464844,7.16605281829834,1.9137747287750244,2.269321918487549,0.9085034132003784,0.887484073638916,0.7066659927368164,2.811624526977539,259.94390869140625,20.094810485839844,650.858642578125,284.889892578125,2.47401762008667,1.2885905504226685,596.3350219726562,668.7892456054688,22.62
2025-01-28 15:00:40+01:00,6.0,1141.409423828125,60.0499267578125,3.732787132263184,4.02414608001709,3.3126461505889893,3.2766106128692627,3.5219080448150635,281.6178802490234,280.2355298042297,282.13567008972166,336.09107818603513,327.1627563476562,305.3493522644043,31.917749404907227,30.969482421875,31.23874855041504,277.1303199768066,276.60236992836,0.0109958744049072,0.009536226272583,481.9116516113281,481.0680541992188,22.716522216796875,22.585981369018555,326614.1653060913,1221801.6624450684,1199951.0765075684,1209960.8421325684,11.994627952575684,11.933592796325684,542724.5616912842,336425.7574081421,307.8803771972656,262.13771476745603,303.2087100982666,308.1105522155761,8.337499618530273,34.779998779296875,30.189998626708984,0.0001833145141601,2075.203857421875,21.19392967224121,20.514976501464844,7.16605281829834,1.9137747287750244,2.269321918487549,0.9085034132003784,0.887484073638916,0.7066659927368164,2.811624526977539,259.94390869140625,20.094810485839844,650.858642578125,284.889892578125,2.47401762008667,1.2885905504226685,596.3350219726562,668.7892456054688,22.62
