_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-29 14:53:08+01:00,6.0,1480.393798828125,74.99683380126953,4.801901340484619,4.993153095245361,3.8465309143066406,3.2400143146514893,3.3681039810180664,280.4478796958923,277.26553001403806,279.65567007064817,346.4610809326172,337.1627563476562,305.3393501281738,32.54774856567383,31.463623046875,31.808748245239254,280.3803199768066,273.7823699951172,0.0129242639541625,0.0120682621002197,481.2149963378906,481.0687561035156,22.236347198486328,21.861536026000977,307845.8547592163,1244140.5296325684,1209716.7015075684,1203124.9046325684,11.995848655700684,11.986083030700684,603515.5773162842,319946.2652206421,307.9859985351562,259.2167724609375,303.098709487915,308.4905494689941,7.542500019073486,35.23999786376953,30.049999237060547,0.0002131209309895,3020.12060546875,20.16394424438477,19.67601776123047,7.84812593460083,2.341960191726685,1.8480095863342283,0.741272509098053,0.9067559242248536,0.8514088988304138,2.518951177597046,267.00457763671875,20.174087524414062,671.3383178710938,284.9988708496094,2.5352299213409424,1.2885950803756714,592.5241088867188,690.3035888671875,22.62
2025-01-29 14:53:10+01:00,6.0,1480.9202880859375,75.16407775878906,4.826620578765869,4.991668701171875,3.845562696456909,3.257718801498413,3.3691177368164062,280.47787990570066,277.4255298614502,279.65567007064817,346.4610809326172,337.14275588989256,305.37935104370115,32.55774688720703,31.46185302734375,31.798748016357425,280.56031980514524,273.7823699951172,0.0129132642745971,0.0122975387573242,481.2388305664063,480.979736328125,22.197723388671875,22.00919914245605,301437.1633529663,1248412.9905700684,1205810.4515075684,1202270.4124450684,11.986083030700684,11.978758811950684,608398.3898162842,310790.9917831421,307.91417541503904,259.7372945785522,303.07870903015134,308.5005516052246,7.539999961853027,35.23999786376953,30.06999969482422,0.0002134261067708,2984.6572265625,20.460805892944336,20.2719841003418,7.910588264465332,2.2401371002197266,1.752925157546997,0.7441459894180298,0.9162417054176332,0.8517663478851318,2.480632305145264,266.8543701171875,19.94029426574707,671.2169799804688,285.0268249511719,2.5336596965789795,1.2889459133148191,592.80517578125,690.1139526367188,22.62
2025-01-29 14:53:12+01:00,6.0,1480.1555786132812,75.10517120361328,4.823309898376465,5.006689071655273,3.854803204536438,3.253661751747132,3.377357006072998,280.5178798675537,277.5205298900604,279.65066995620725,346.4610809326172,337.1327556610107,305.37435188293455,32.542747497558594,31.45860290527344,31.813748359680176,280.6403197288513,273.8023699760437,0.0129512391090393,0.0123997459411621,481.24598693847656,481.014877319336,22.175312042236328,21.958532333374023,304984.8318099976,1245544.3382263184,1212280.1780700684,1210143.9476013184,11.990355491638184,11.981200218200684,604919.3859100342,314514.1363143921,307.85925140380857,259.8968204498291,303.08370914459226,308.4955505371093,7.524999618530273,35.209999084472656,30.06999969482422,0.00021322265625,2968.3271484375,20.09151268005371,20.263312339782715,7.824873208999634,2.430042624473572,1.7890908122062683,0.7361398637294769,0.9067903757095336,0.8545010089874268,2.4742430448532104,267.42796325683594,20.13069438934326,671.3821411132812,284.98399353027344,2.5336906909942627,1.2887898683547974,592.78271484375,,22.62
2025-01-29 14:53:14+01:00,6.0,1479.390869140625,75.0462646484375,4.8199992179870605,5.021709442138672,3.864043712615967,3.2496047019958496,3.38559627532959,280.5578798294067,277.61552991867063,279.64566984176633,346.4610809326172,337.1227554321289,305.36935272216795,32.52774810791016,31.455352783203125,31.82874870300293,280.7203196525573,273.8223699569702,0.0129892139434814,0.012501953125,481.2531433105469,481.0500183105469,22.15290069580078,21.907865524291992,308532.5002670288,1242675.6858825684,1218749.9046325684,1218017.4827575684,11.994627952575684,11.983641624450684,601440.3820037842,318237.2808456421,307.8043273925781,260.05634632110593,303.0887092590332,308.4905494689941,7.524999618530273,35.22999954223633,30.09000015258789,0.0002132735188802,2958.35986328125,19.72221946716309,20.254640579223636,7.739158153533935,2.619948148727417,1.82525646686554,0.7281337380409241,0.8973390460014343,0.8572356700897217,2.467853784561157,268.0015563964844,20.321094512939453,671.5473022460938,284.941162109375,2.533721685409546,1.2886338233947754,592.76025390625,690.2835693359375,22.62
2025-01-29 14:53:16+01:00,6.0,1485.949462890625,75.23434448242188,4.807636260986328,5.008224010467529,3.856167316436768,3.258228302001953,3.387920618057251,280.4978798866272,277.74553003311155,279.65567007064817,346.4610809326172,337.14275588989256,305.3393501281738,32.52774810791016,31.455352783203125,31.798748016357425,280.6603197097778,273.86236997842786,0.0129630126953125,0.011895092010498,481.2550659179688,481.0228271484375,22.130489349365234,21.80362319946289,312270.9035873413,1242553.6155700684,1217040.9202575684,1205200.0999450684,12.008055686950684,12.016600608825684,590331.9835662842,324340.7964706421,307.7324089050293,259.4008382797241,303.07870903015134,308.4905494689941,7.517499923706055,35.22999954223633,30.06999969482422,0.0002136295742458,3017.806640625,19.49110221862793,20.660654067993164,7.8175177574157715,2.6579136848449707,1.8382443189620967,0.7404064536094666,0.8989650011062622,0.8544050455093384,2.4337635040283203,268.302001953125,20.360546112060547,671.2881469726562,284.94091796875,2.534096956253052,1.2886080741882324,592.4647827148438,690.2578735351562,22.62
2025-01-29 14:53:18+01:00,6.0,1483.6103515625,75.1618881225586,4.816553115844727,5.005767345428467,3.853051900863648,3.2512853145599365,3.379009246826172,280.54788007736204,277.7555302619934,279.65567007064817,346.4610809326172,337.14275588989256,305.36935272216795,32.54774856567383,31.457427978515625,31.808748245239254,280.5203198432922,273.83236994743345,0.0129630126953125,0.011895092010498,481.2550659179688,481.051025390625,22.130489349365234,21.71674919128418,305175.5666732788,1233520.4124450684,1212402.2483825684,1205932.5218200684,12.008055686950684,11.983641624450684,605590.7726287842,314331.0308456421,308.0493759155273,259.18732204437254,303.07870903015134,308.4805511474609,7.527500152587891,35.22999954223633,30.06999969482422,0.0002138330247667,3005.970703125,19.289987564086918,19.86463737487793,7.8206787109375,2.9733195304870605,1.8722610473632808,0.7318750023841858,0.8812117576599121,0.8528305292129517,2.64649510383606,269.4765014648437,19.87477684020996,671.641357421875,284.9147033691406,2.536557912826538,1.2885762453079224,592.6759643554688,690.4895629882812,22.62
2025-01-29 14:53:20+01:00,6.0,1483.0111083984375,75.1689682006836,4.815662384033203,4.993299961090088,3.8449201583862314,3.2442634105682373,3.363935708999634,280.5578798294067,277.72553005218504,279.65567007064817,346.4610809326172,337.14275588989256,305.3393501281738,32.54774856567383,31.43560791015625,31.798748016357425,280.35031976699827,273.83236994743345,0.0129210834503173,0.011692286491394,481.28271484375,481.0838928222656,22.21870422363281,22.073474884033203,307845.8547592163,1224853.4202575684,1205810.4515075684,1204467.6780700684,12.020262718200684,11.990965843200684,588500.9288787842,318115.2105331421,308.0282501220703,259.6861518859863,303.0887092590332,308.4905494689941,7.539999961853027,35.22999954223633,30.09000015258789,0.00021322265625,2939.360107421875,19.86282730102539,19.83102798461914,7.872048377990723,2.5819573402404785,1.8510030508041384,0.73834228515625,0.894700825214386,0.8492676615715027,2.52618145942688,269.7769775390625,19.426652908325195,671.3873291015625,284.9395751953125,2.5329105854034424,1.2885637283325195,592.5324096679688,690.0709228515625,22.62
2025-01-29 14:53:22+01:00,6.0,1480.7845458984375,75.12295913696289,4.833671569824219,4.987922668457031,3.841586947441101,3.256186962127685,3.360098600387573,280.5578798294067,277.7005299568176,279.65066995620725,346.4610809326172,337.1277565002441,305.3393501281738,32.53774833679199,31.43743896484375,31.798748016357425,280.3203197956085,273.83236994743345,0.0129069151878356,0.0117000160217285,481.28033447265625,481.0908508300781,22.240161895751957,22.082143783569336,305213.71364593506,1236450.0999450684,1205810.4515075684,1207519.4358825684,12.006224632263184,11.975096702575684,596618.6046600342,319152.8081893921,307.9374126434326,259.7625226020813,303.0887092590332,308.4905494689941,7.53749942779541,35.23999786376953,30.06999969482422,0.0002131209309895,3017.05029296875,20.093130111694336,19.78386878967285,7.864679098129272,2.4513596296310425,1.8297330737113957,0.7404027879238129,0.901631087064743,0.8486639857292175,2.520536780357361,269.3945770263672,19.903325080871586,671.3057556152344,284.9256896972656,2.53331196308136,1.288521587848663,592.5324096679688,,22.62
2025-01-29 14:53:24+01:00,6.0,1478.5579833984375,75.07695007324219,4.851680755615234,4.982545375823975,3.838253736495972,3.268110513687134,3.3562614917755127,280.5578798294067,277.6755298614502,279.64566984176633,346.4610809326172,337.1127571105957,305.3393501281738,32.52774810791016,31.43927001953125,31.798748016357425,280.2903198242187,273.83236994743345,0.012892746925354,0.0117077455520629,481.2779541015625,481.0978088378906,22.261619567871094,22.09081268310547,302581.5725326538,1248046.7796325684,1205810.4515075684,1210571.1936950684,11.992186546325684,11.959227561950684,604736.2804412842,320190.4058456421,307.8465751647949,259.83889331817625,303.0887092590332,308.4905494689941,7.554999351501465,35.209999084472656,30.09000015258789,0.0002135786946614,2992.57763671875,20.32343292236328,19.73670959472656,7.857309818267822,2.3207619190216064,1.8084630966186523,0.7424632906913757,0.9085613489151,0.8480603098869324,2.514892101287842,269.0121765136719,20.37999725341797,671.2241821289062,284.91180419921875,2.5337133407592773,1.2884794473648071,592.5324096679688,690.0091552734375,22.62
2025-01-29 14:53:26+01:00,6.0,1481.2266845703125,75.19876098632812,4.826618671417236,4.999594688415527,3.853452205657959,3.2585020065307617,3.375279903411865,280.3978799819946,277.61552991867063,279.65567007064817,346.4410842895508,337.1027549743652,305.3493522644043,32.55774688720703,31.438262939453125,31.788747787475582,280.4103197097778,273.81236996650694,0.0129363527297973,0.0123110990524291,481.27935791015625,481.04736328125,22.208690643310547,21.9475212097168,301666.0451889038,1224243.0686950684,1217651.2718200684,1207519.4358825684,11.994627952575684,11.971434593200684,602905.2257537842,310180.6402206421,307.95642318725584,259.6934579849243,303.0887092590332,308.4805511474609,7.567500114440918,35.189998626708984,30.06999969482422,0.000213476969401,3018.830078125,20.47080612182617,20.45819091796875,7.850836277008057,2.4043333530426025,1.8650116920471191,0.7502653002738953,0.9181551933288574,0.8505778312683105,2.469149351119995,267.6464538574219,19.821277618408203,671.2528686523438,284.9396057128906,2.5339276790618896,1.288564682006836,592.4985961914062,690.1536254882812,22.62
2025-01-29 14:53:28+01:00,6.0,1479.9183349609375,75.17942428588867,4.826180696487427,4.97991943359375,3.838339447975159,3.256230115890503,3.365967035293579,280.3578800201416,277.5805300712585,279.6606699466705,346.4410842895508,337.1027549743652,305.3493522644043,32.55274772644043,31.43592834472656,31.793747901916504,280.3603197574615,273.81736996173856,0.0128886737823486,0.0119942317008972,481.2965393066406,481.0567626953125,22.22609519958496,21.875298500061035,304984.8318099976,1235229.3968200684,1218933.0101013184,1210143.9476013184,11.994627952575684,11.981200218200684,603698.6827850342,315368.6285018921,307.8401702880859,259.6715401649475,303.08370914459226,308.4805511474609,7.559999465942383,35.189998626708984,30.049999237060547,0.0002126122877332,3021.0107421875,20.26383686065674,20.269837379455566,7.856196880340576,2.4762500524520874,1.867136538028717,0.7431281805038452,0.9094074070453644,0.8499781489372253,2.4678497314453125,268.09031677246094,20.130087852478027,671.2382202148438,284.94061279296875,2.533771157264709,1.288598358631134,592.5914916992188,,22.62
2025-01-29 14:53:30+01:00,6.0,1478.6099853515625,75.16008758544922,4.825742721557617,4.960244178771973,3.8232266902923584,3.253958225250244,3.356654167175293,280.3178800582885,277.5455302238464,279.66566982269285,346.4410842895508,337.1027549743652,305.3493522644043,32.54774856567383,31.43359375,31.798748016357425,280.31031980514524,273.8223699569702,0.0128409948348999,0.0116773643493652,481.313720703125,481.066162109375,22.24349975585937,21.803075790405277,308303.6184310913,1246215.7249450684,1220214.7483825684,1212768.4593200684,11.994627952575684,11.990965843200684,604492.1398162842,320556.6167831421,307.723917388916,259.6496223449707,303.07870903015134,308.4805511474609,7.572500228881836,35.209999084472656,30.06999969482422,0.0002133243815104,3028.708251953125,20.056867599487305,20.081483840942383,7.861557483673096,2.5481667518615723,1.869261384010315,0.7359910607337952,0.9006596207618713,0.8493784666061401,2.46655011177063,268.5341796875,20.43889808654785,671.2235717773438,284.9416198730469,2.5336146354675293,1.288632035255432,592.6843872070312,690.1630249023438,22.62
2025-01-29 14:53:32+01:00,6.0,1484.423095703125,75.17192077636719,4.826620578765869,5.060904026031494,3.896998167037964,3.237412691116333,3.409047365188598,280.2878798484802,277.51553001403806,279.65567007064817,346.4410842895508,337.1027549743652,305.3493522644043,32.55774688720703,31.4400634765625,31.788747787475582,280.5003198623657,273.81236996650694,0.0130920209884643,0.0125328617095947,481.283203125,481.0625,22.18103408813477,22.18531036376953,304717.8030014038,1240478.4202575684,1214355.3733825684,1213500.8811950684,11.992186546325684,11.973875999450684,610717.7257537842,318481.4214706421,307.93107452392576,260.05634632110593,303.0887092590332,308.4805511474609,7.577500343322754,35.209999084472656,30.049999237060547,0.0002136295742458,2948.437255859375,20.100730895996094,19.852827072143555,7.8480353355407715,2.391624689102173,1.8182438611984253,0.7365031838417053,0.9155132174491882,0.864695131778717,2.514892101287842,269.81793212890625,19.969518661499023,671.5066528320312,284.9426574707031,2.53193998336792,1.2886080741882324,592.6056518554688,689.8878173828125,22.62
2025-01-29 14:53:34+01:00,6.0,1483.5396728515625,75.09307861328125,4.839278221130371,4.96587610244751,3.823986530303955,3.2644195556640625,3.349818468093872,280.29788007736204,277.4555300712585,279.66566982269285,346.4610809326172,337.1027549743652,305.3293518066406,32.5677490234375,31.4503173828125,31.798748016357425,280.5703200340271,273.8223699569702,0.0128373079299926,0.0121679048538208,481.2860412597656,481.0631408691406,22.231578826904297,21.73705101013184,305251.8606185913,1257690.3343200684,1214599.5140075684,1213256.7405700684,11.979979515075684,11.993407249450684,592163.0382537842,313598.6089706421,307.9099487304687,259.7446006774902,303.0887092590332,308.4905494689941,7.599999904632568,35.189998626708984,30.049999237060547,0.0002134261067708,3031.82275390625,20.32814598083496,20.48557472229004,7.886172771453857,2.35652232170105,1.8450112342834477,0.7343641519546509,0.9051496982574464,0.8486778140068054,2.5317182540893555,268.9575500488281,20.321094512939453,671.7185668945312,284.8869934082031,2.536417961120605,1.2884955406188965,592.8611450195312,690.4635009765625,22.62
2025-01-29 14:53:36+01:00,6.0,1482.95361328125,75.21435546875,4.795022010803223,4.97328519821167,3.83034348487854,3.2566421031951904,3.3572990894317627,280.3578800201416,277.4255298614502,279.64566984176633,346.4810775756836,337.1127571105957,305.3293518066406,32.54774856567383,31.444854736328125,31.798748016357425,280.5003198623657,273.8223699569702,0.0128742198944091,0.0119063968658447,481.2865295410156,481.0504760742188,22.175312042236328,22.06837272644043,298156.5237045288,1248290.9202575684,1221435.4515075684,1205078.0296325684,12.008055686950684,11.999510765075684,596435.4991912842,304199.1949081421,307.867700958252,259.6277040481567,303.0887092590332,308.4805511474609,7.592499732971191,35.209999084472656,30.06999969482422,0.0002132735188802,2973.1328125,19.719463348388672,20.159292221069336,7.798354625701904,2.735347986221313,1.8680100440979004,0.7356828451156616,0.8908663392066956,0.8478567600250244,2.528951406478882,267.7420654296875,19.937599182128903,671.21044921875,284.9124450683594,2.5337047576904297,1.288501501083374,592.541015625,690.1854858398438,22.62
2025-01-29 14:53:38+01:00,6.0,1483.3638916015625,75.170166015625,4.8052122592926025,4.973106384277344,3.830776333808899,3.2564537525177,3.360042929649353,280.35287990570066,277.4255298614502,279.64566984176633,346.4710792541504,337.1127571105957,305.33935203552244,32.53274917602539,31.444854736328125,31.798748016357425,280.470319890976,273.81736996173856,0.0128742198944091,0.0119063968658447,481.2836608886719,481.0545349121094,22.175312042236328,21.901443481445312,302848.6013412476,1239745.9983825684,1221435.4515075684,1214538.4788513184,12.008055686950684,11.991576194763184,598083.4484100342,311279.2730331421,308.0341915130615,259.9463466644287,303.0887092590332,308.4855503082275,7.604999542236328,35.189998626708984,30.03999900817871,0.0002126631503634,3032.6240234375,19.813879013061523,20.190954208374023,7.777926445007324,2.749294877052307,1.89987587928772,0.7391422986984253,0.8938050270080566,0.8479780554771423,2.5090506076812744,267.5030670166016,20.012006759643555,671.3018798828125,284.913330078125,2.5343888998031616,1.2885310053825378,592.5874328613281,,22.62
2025-01-29 14:53:40+01:00,6.0,1483.774169921875,75.1259765625,4.815402507781982,4.972927570343018,3.831209182739258,3.25626540184021,3.362786769866944,280.34787979125974,277.4255298614502,279.64566984176633,346.4610809326172,337.1127571105957,305.3493522644043,32.51774978637695,31.444854736328125,31.798748016357425,280.44031991958616,273.81236996650694,0.0128742198944091,0.0119063968658447,481.2807922363281,481.05859375,22.175312042236328,21.734514236450195,307540.6789779663,1231201.0765075684,1221435.4515075684,1223998.9280700684,12.008055686950684,11.983641624450684,599731.3976287842,318359.3511581421,308.20068206787107,260.26498928070066,303.0887092590332,308.4905494689941,7.634999752044678,35.189998626708984,30.03999900817871,0.00021322265625,2968.549560546875,19.90829467773437,20.22261619567871,7.757498264312744,2.763241767883301,1.931741714477539,0.742601752281189,0.8967437148094177,0.8480993509292603,2.489149808883667,267.2640686035156,20.086414337158203,671.393310546875,284.9142150878906,2.5350730419158936,1.2885605096817017,592.6338500976562,690.4667358398438,22.62
2025-01-29 14:53:42+01:00,6.0,1482.7431640625,75.18135833740234,4.8067307472229,4.994842052459717,3.85050368309021,3.23892593383789,3.3659110069274902,280.1978796958923,277.40552988052366,279.66566982269285,346.4410842895508,337.1127571105957,305.3493522644043,32.54774856567383,31.44174194335937,31.77874755859375,280.35031976699827,273.8223699569702,0.0129217805862426,0.0116759033203125,481.2807922363281,481.1053771972656,22.26781845092773,22.06222343444824,306014.8000717163,1229492.0921325684,1212890.5296325684,1220336.8186950684,12.023924827575684,11.981200218200684,593994.0929412842,311523.4136581421,307.88460006713865,259.40820064544675,303.098709487915,308.4805511474609,7.639999866485596,35.209999084472656,30.06999969482422,0.000213680436876,2970.41845703125,20.58392333984375,19.62371253967285,7.905477523803711,2.2504053115844727,1.8054823875427248,0.7485987544059753,0.9168899655342102,0.8480865955352783,2.5076663494110107,267.619140625,20.22747039794922,671.4320678710938,284.8876953125,2.535269260406494,1.288517713546753,592.87255859375,690.231689453125,22.62
2025-01-29 14:53:44+01:00,6.0,1481.596923828125,75.08756256103516,4.828475475311279,4.96670389175415,3.824903726577759,3.2551212310791016,3.348308086395264,280.11787977218626,277.3555296897888,279.64566984176633,346.4610809326172,337.1127571105957,305.3493522644043,32.52774810791016,31.437957763671875,31.788747787475582,280.4103197097778,273.8023699760437,0.012854564666748,0.0122012271881103,481.2936706542969,481.0409240722656,22.2468376159668,22.04234313964844,306777.7395248413,1240600.4905700684,1212402.2483825684,1216796.7796325684,11.990965843200684,11.950682640075684,605224.5616912842,318847.6324081421,308.19647827148435,259.8823932647705,303.10870971679685,308.4805511474609,7.6474995613098145,35.189998626708984,30.06999969482422,0.0002128157382541,3008.9521484375,20.02765464782715,19.26849937438965,7.772658348083496,2.549287796020508,1.8382443189620967,0.7388211488723755,0.8980205059051514,0.8460857272148132,2.523207187652588,267.11383056640625,20.037965774536133,671.19482421875,284.99609375,2.533400535583496,1.2887637615203855,592.6140747070312,690.0713500976562,22.62
2025-01-29 14:53:46+01:00,6.0,1483.048828125,75.15923309326172,4.805586338043213,4.935956954956055,3.8024439811706543,3.21741271018982,3.3256702423095703,280.1478799819946,277.26553001403806,279.65567007064817,346.4610809326172,337.1227554321289,305.3393501281738,32.54774856567383,31.43206787109375,31.798748016357425,280.5203198432922,273.8023699760437,0.0127774248123168,0.012297212600708,481.3117980957031,481.0617065429688,22.230148315429688,21.97352600097656,312728.6672592163,1236938.3811950684,1210815.3343200684,1209960.8421325684,12.003172874450684,11.966551780700684,600585.8898162842,321044.8980331421,307.893049621582,259.39347591400144,303.10870971679685,308.45055236816404,7.652499675750732,35.189998626708984,30.049999237060547,0.0002142399427625,2972.910400390625,20.093416213989254,19.93014144897461,7.9777398109436035,2.5877368450164795,1.882008671760559,0.7451534867286682,0.8961448669433594,0.8414939045906067,2.489149808883667,267.1411437988281,20.357908248901367,671.2163696289062,284.9134216308594,2.534096956253052,1.288554072380066,592.6984252929688,690.0816650390625,22.62
2025-01-29 14:53:48+01:00,6.0,1480.251953125,75.00519943237305,4.810624361038208,4.968659162521362,3.829122424125672,3.23445737361908,3.3512773513793945,280.1428798675537,277.2505299091339,279.65066995620725,346.451082611084,337.1177562713623,305.3393501281738,32.54774856567383,31.436737060546875,31.798748016357425,280.5353199481964,273.8023699760437,0.0128639430999755,0.0123768272399902,481.3046417236328,481.053466796875,22.229433059692383,21.887030601501465,311660.5520248413,1236328.0296325684,1206787.0140075684,1206298.7327575684,12.008666038513184,11.973265647888184,598510.6945037842,321777.3199081421,308.0174449920654,259.6053093910217,303.10370960235593,308.4655517578125,7.649999618530273,35.209999084472656,30.06999969482422,0.0002138838873969,3015.537353515625,20.23523330688477,20.006778717041016,7.937689781188965,2.489680767059326,1.882008671760559,0.7494923174381256,0.9061012864112854,0.8459176421165466,2.5005369186401367,267.5030670166016,19.957823753356934,671.2633361816406,284.91424560546875,2.534226775169373,1.2885711193084717,592.6844177246094,,22.62
2025-01-29 14:53:50+01:00,6.0,1477.455078125,74.85116577148438,4.815662384033203,5.00136137008667,3.855800867080689,3.25150203704834,3.3768844604492188,280.1378797531128,277.2355298042297,279.64566984176633,346.4410842895508,337.1127571105957,305.3393501281738,32.54774856567383,31.44140625,31.798748016357425,280.55032005310056,273.8023699760437,0.0129504613876342,0.0124564418792724,481.2974853515625,481.0452270507813,22.22871780395508,21.800535202026367,310592.4367904663,1235717.6780700684,1202758.6936950684,1202636.6233825684,12.014159202575684,11.979979515075684,596435.4991912842,322509.7417831421,308.1418403625488,259.817142868042,303.098709487915,308.4805511474609,7.654999732971191,35.189998626708984,30.09000015258789,0.0002138330247667,3055.094482421875,20.377050399780277,20.083415985107425,7.897639751434326,2.391624689102173,1.882008671760559,0.753831148147583,0.9160577058792114,0.8503413796424866,2.5119240283966064,267.864990234375,19.5577392578125,671.310302734375,284.9150695800781,2.5343565940856934,1.2885881662368774,592.67041015625,690.3819580078125,22.62
2025-01-29 14:53:52+01:00,6.0,1483.444580078125,75.16670227050781,4.811074256896973,4.976215362548828,3.832772016525269,3.2490463256835938,3.3605706691741943,280.1378797531128,277.2555297851562,279.64566984176633,346.4410842895508,337.1127571105957,305.3393501281738,32.54774856567383,31.44140625,31.788747787475582,280.5103196144104,273.7823699951172,0.0128735237121582,0.0119234380722045,481.3017883300781,481.0816650390625,22.237777709960938,21.953149795532227,307235.5031967163,1237304.5921325684,1218383.6936950684,1211791.8968200684,11.986083030700684,11.976317405700684,598266.5538787842,317260.7183456421,308.0956100463867,259.3051237106323,303.098709487915,308.4905494689941,7.659999847412109,35.189998626708984,30.06999969482422,0.0002136295742458,3007.839599609375,20.330224990844727,19.29299545288086,7.810249328613281,2.3619606494903564,1.882008671760559,0.7443035244941711,0.9093645215034484,0.8485137224197388,2.5757505893707275,267.3323669433594,19.966047286987305,671.4893798828125,284.94287109375,2.534222364425659,1.288568377494812,592.3355712890625,690.1859130859375,22.62
2025-01-29 14:53:54+01:00,6.0,1481.768798828125,75.100341796875,4.842146396636963,4.9751152992248535,3.8328394889831534,3.271583080291748,3.361423254013061,280.08788003921507,277.26553001403806,279.63567008972166,346.4610809326172,337.14275588989256,305.3493522644043,32.54774856567383,31.433837890625,31.77874755859375,280.3803199768066,273.76237001419065,0.0128735237121582,0.0119234380722045,481.3017883300781,481.0812377929688,22.237777709960938,21.97352600097656,308074.7365951538,1249389.5530700684,1210204.9827575684,1207153.2249450684,12.012938499450684,11.975096702575684,600707.9601287842,318115.2105331421,307.9057258605957,259.18732204437254,303.0887092590332,308.5005516052246,7.654999732971191,35.189998626708984,30.06999969482422,0.0002130700683593,2990.085693359375,20.33968162536621,19.9511661529541,7.892728805541992,2.834754467010498,1.8610013723373413,0.7488926649093628,0.9091379046440125,0.8476044535636902,2.555974006652832,269.7496337890625,19.789527893066406,671.2522583007812,284.93975830078125,2.5338289737701416,1.2885693311691284,592.4453125,690.1597290039062,22.62
2025-01-29 14:53:56+01:00,6.0,1481.4061279296875,75.2152099609375,4.817699909210205,5.006830215454102,3.856847763061523,3.2490458488464355,3.3765947818756104,280.04788007736204,277.31552972793577,279.61567010879514,346.4310821533203,337.1627563476562,305.36935272216795,32.52774810791016,31.42755126953125,31.77874755859375,280.2603196144104,273.73236998319624,0.0129558839797973,0.0117005434036254,481.3222961425781,480.9999084472656,22.281646728515625,21.83302497863769,309600.6155014038,1247192.2874450684,1221435.4515075684,1213867.0921325684,12.003172874450684,11.984862327575684,594726.5148162842,319946.2652206421,307.9944480895996,259.9186443328857,303.0887092590332,308.5005516052246,7.6474995613098145,35.189998626708984,30.06999969482422,0.000213476969401,2970.907958984375,20.22198486328125,20.126617431640625,7.87138557434082,2.492065191268921,1.9502321481704712,0.7464050650596619,0.9136219024658204,0.8519527316093445,2.572991132736206,269.13507080078125,20.226919174194336,671.4506225585938,284.9986572265625,2.534934759140014,1.288848638534546,592.6595458984375,690.3007202148438,22.62
2025-01-29 14:53:58+01:00,6.0,1483.023681640625,75.12557220458984,4.843301296234131,5.052649974822998,3.889942169189453,3.264967679977417,3.412644386291504,280.0378798484802,277.3055299758911,279.6056698799133,346.4610809326172,337.1227554321289,305.3393501281738,32.51774978637695,31.4310302734375,31.768749237060547,280.2503198623657,273.73236998319624,0.0130667467117309,0.0119539422988891,481.27935791015625,481.0590515136719,22.22251892089844,21.66349029541016,305404.4485092163,1234619.0452575684,1206054.5921325684,1201415.9202575684,12.003172874450684,11.979979515075684,596313.4288787842,310546.8511581421,307.7493995666504,258.78644313812254,303.0887092590332,308.4905494689941,7.644999980926514,35.189998626708984,30.06999969482422,0.0002135786946614,2976.158447265625,20.551332473754883,20.08732032775879,7.838540077209473,2.2443833351135254,1.8637588024139404,0.7324449419975281,0.9124728441238404,0.8645356893539429,2.600003480911255,268.6161193847656,19.90760040283203,671.6795654296875,284.9995422363281,2.5366549491882324,1.288877248764038,592.8084106445312,690.548583984375,22.62
2025-01-29 14:54:00+01:00,6.0,1482.37451171875,75.1930923461914,4.82374906539917,5.026779651641846,3.870412707328797,3.255595088005066,3.3958934545516968,280.022879743576,277.2705298900604,279.6056698799133,346.4610809326172,337.1327556610107,305.3393501281738,32.53774833679199,31.42987060546875,31.77374839782715,280.3303197860717,273.72236996293066,0.0130003299713134,0.0121185221672058,481.292236328125,481.060775756836,22.20487594604492,21.855466842651367,306968.47438812256,1240234.2796325684,1212951.5647888184,1204284.5726013184,12.003783226013184,11.980589866638184,601013.1359100342,314697.2417831421,307.68569412231443,259.2836679458618,303.08370914459226,308.4855503082275,7.624999523162842,35.189998626708984,30.06999969482422,0.0002129174635145,2992.844482421875,20.545037269592285,20.105632781982425,7.860421419143677,2.303171992301941,1.8395065665245056,0.7400939464569092,0.9174846410751344,0.8590613603591919,2.6268786191940308,268.7253723144531,19.884334564208984,671.4862060546875,284.97023010253906,2.535205364227295,1.2887426614761353,592.7157897949219,,22.62
2025-01-29 14:54:02+01:00,6.0,1481.725341796875,75.26061248779297,4.804196834564209,5.000909328460693,3.85088324546814,3.246222496032715,3.3791425228118896,280.00787963867185,277.2355298042297,279.6056698799133,346.4610809326172,337.14275588989256,305.3393501281738,32.55774688720703,31.4287109375,31.77874755859375,280.4103197097778,273.7123699426651,0.0129339132308959,0.0122831020355224,481.30511474609375,481.0625,22.187232971191406,22.047443389892575,308532.5002670288,1245849.5140075684,1219848.5374450684,1207153.2249450684,12.004393577575684,11.981200218200684,605712.8429412842,318847.6324081421,307.6219886779785,259.78089275360105,303.07870903015134,308.4805511474609,7.632499694824219,35.16999816894531,30.06999969482422,0.00021322265625,3014.6474609375,20.538742065429688,20.12394523620605,7.882302761077881,2.3619606494903564,1.8152543306350708,0.7477429509162903,0.9224964380264282,0.8535870313644409,2.653753757476806,268.8346252441406,19.861068725585938,671.2928466796875,284.94091796875,2.5337557792663574,1.2886080741882324,592.6231689453125,690.0648193359375,22.62
2025-01-29 14:54:04+01:00,6.0,1483.2860107421875,75.12629699707031,4.811958312988281,4.980228424072266,3.8357651233673096,3.241034030914306,3.3634297847747803,280.0278800964355,277.2055300712585,279.59567012786863,346.4610809326172,337.14275588989256,305.3293518066406,32.51774978637695,31.4287109375,31.788747787475582,280.6103199958801,273.7023699522018,0.012893814086914,0.012475806236267,481.3475646972656,481.0782165527344,22.171497344970703,21.79799461364746,315475.2492904663,1238525.2952575684,1201293.8499450684,1204589.7483825684,11.995848655700684,11.998290061950684,609741.1632537842,317993.1402206421,307.66870346069334,259.3713878631592,303.0887092590332,308.4805511474609,7.634999275207519,35.189998626708984,30.06999969482422,0.0002138838873969,3049.220947265625,20.179330825805664,19.628780364990234,7.889464855194092,2.477442741394043,1.833990812301636,0.7526060938835144,0.9073675274848938,0.8477461934089661,2.572991132736206,268.1654357910156,20.407798767089844,671.2474365234375,284.9979858398437,2.533604860305786,1.2885199785232544,592.6151123046875,690.0615234375,22.62
2025-01-29 14:54:06+01:00,6.0,1482.59375,75.1249008178711,4.801228046417236,4.9836039543151855,3.835073471069336,3.237091064453125,3.3600528240203857,280.07787981033323,277.31552972793577,279.5856698989868,346.4610809326172,337.1627563476562,305.3393501281738,32.54774856567383,31.425994873046875,31.798748016357425,280.74031963348386,273.7123699426651,0.012893814086914,0.012475806236267,481.3475646972656,481.0492248535156,22.171497344970703,21.53685569763184,306701.4455795288,1243896.3890075684,1218627.8343200684,1210571.1936950684,12.004393577575684,11.965331077575684,598388.6241912842,317993.1402206421,307.9606498718261,259.9331439971924,303.07870903015134,308.4805511474609,7.619999885559082,35.189998626708984,30.06999969482422,0.0002134261067708,3012.912353515625,19.97495651245117,20.09661674499512,7.841373443603516,2.5639419555664062,1.8312267065048216,0.7402364611625671,0.8996608853340149,0.8488121032714844,2.5219242572784424,268.0561828613281,19.928741455078125,671.8355102539062,284.9148254394531,2.5376410484313965,1.2885799407958984,592.5076904296875,690.7207641601562,22.62
2025-01-29 14:54:08+01:00,6.0,1481.98583984375,75.1060562133789,4.793430328369141,4.970643520355225,3.8254003524780273,3.2287166118621826,3.3480825424194336,280.1378797531128,277.435530090332,279.5656699180603,346.4810775756836,337.1627563476562,305.3393501281738,32.55774688720703,31.43402099609375,31.798748016357425,280.6103199958801,273.73236998319624,0.012856499671936,0.0119211950302124,481.3036804199219,480.9833679199219,22.1710205078125,21.89714813232422,310516.1428451538,1242553.6155700684,1213867.0921325684,1213256.7405700684,11.995848655700684,11.998290061950684,603515.5773162842,320190.4058456421,307.8169998168945,259.55464305877683,303.07870903015134,308.45055236816404,7.614999771118164,35.189998626708984,30.049999237060547,0.0002158167182074,2974.6455078125,20.010730743408203,20.010730743408203,7.822036266326904,2.395861387252808,1.813990354537964,0.7348330616950989,0.8992317318916321,0.8481020927429199,2.4139180183410645,266.90899658203125,19.826526641845703,671.5675659179688,284.942626953125,2.5351762771606445,1.288882851600647,592.5504150390625,690.2578735351562,22.62
2025-01-29 14:54:10+01:00,6.0,1481.8333740234375,75.11344909667969,4.829188823699951,5.0390448570251465,3.879191875457764,3.249441146850586,3.390648126602173,280.1578797340393,277.5055302619934,279.5856698989868,346.4810775756836,337.1627563476562,305.3293518066406,32.52774810791016,31.42559814453125,31.798748016357425,280.4603199005127,273.73236998319624,0.0130417289733886,0.0119122009277343,481.32275390625,481.0782165527344,22.253990173339844,21.92005157470703,307693.2668685913,1226440.3343200684,1200561.4280700684,1207641.5061950684,12.012938499450684,12.011717796325684,596557.5695037842,318237.2808456421,308.175463104248,259.75189247131345,303.0887092590332,308.4805511474609,7.617500305175781,35.22999954223633,30.049999237060547,0.0002142399427625,3010.909912109375,19.819185256958008,19.99417495727539,7.817910671234131,2.456676959991455,1.897760391235352,0.7383388876914978,0.9056747555732728,0.8568159341812134,2.5970101356506348,267.12750244140625,20.06024932861328,671.4530029296875,284.9129943847656,2.534763813018799,1.2885199785232544,592.3955688476562,690.2284545898438,22.62
2025-01-29 14:54:12+01:00,6.0,1483.5857543945312,75.14083480834961,4.829763174057007,5.02290678024292,3.8666988611221313,3.254844307899475,3.384989023208618,280.1228798866272,277.51553025245664,279.5856698989868,346.4710792541504,337.1627563476562,305.33935203552244,32.52774810791016,31.426773071289062,31.788747787475582,280.38531985282896,273.74736999869344,0.0129937667846679,0.0118137516975402,481.3139343261719,481.08489990234375,22.217988967895508,21.86001873016357,311889.4338607788,1222900.2952575684,1199890.0413513184,1212707.4241638184,12.010497093200684,11.998900413513184,596679.6398162842,318847.6324081421,308.3034366607666,259.5763653755188,303.0887092590332,308.4805511474609,7.625,35.189998626708984,30.049999237060547,0.0002138838873969,3019.987060546875,19.998241424560547,19.792011260986328,7.817484140396118,2.3917531967163086,1.8913862705230715,0.7387183606624603,0.9081067740917206,0.8558168411254883,2.6048847436904907,267.1411590576172,19.88626289367676,671.5442810058594,284.9001007080078,2.5352976322174072,1.2885061502456665,592.4108581542969,,22.62
2025-01-29 14:54:14+01:00,6.0,1485.338134765625,75.16822052001953,4.830337524414063,5.006768703460693,3.854205846786499,3.2602474689483643,3.3793299198150635,280.08788003921507,277.5255302429199,279.5856698989868,346.4610809326172,337.1627563476562,305.3493522644043,32.52774810791016,31.427947998046875,31.77874755859375,280.31031980514524,273.76237001419065,0.0129458045959472,0.0117153024673461,481.30511474609375,481.0915832519531,22.18198776245117,21.79998588562012,316085.6008529663,1219360.2561950684,1199218.6546325684,1217773.3421325684,12.008055686950684,11.986083030700684,596801.7101287842,319457.9839706421,308.43141021728513,259.4008382797241,303.0887092590332,308.4805511474609,7.622499942779541,35.209999084472656,30.06999969482422,0.0002136295742458,2978.605712890625,20.17729759216309,19.589847564697266,7.8170576095581055,2.326829433441162,1.885012149810791,0.7390978336334229,0.9105387926101683,0.8548177480697632,2.6127593517303467,267.1548156738281,19.712276458740234,671.6355590820312,284.88720703125,2.535831451416016,1.2884923219680786,592.4261474609375,690.3431396484375,22.62
2025-01-29 14:54:16+01:00,6.0,1481.01025390625,74.99406433105469,4.844121932983398,5.021742820739746,3.867333889007568,3.268304347991944,3.388144016265869,280.09787979125974,277.62553014755247,279.59567012786863,346.4610809326172,337.1627563476562,305.3393501281738,32.507747650146484,31.427947998046875,31.768749237060547,280.3803199768066,273.76237001419065,0.0129866123199462,0.0123371391296386,481.3003540039063,481.0487976074219,22.232532501220703,21.868623733520508,308685.0881576538,1226806.5452575684,1206054.5921325684,1216552.6390075684,11.992186546325684,11.979979515075684,608032.1788787842,320068.3355331421,307.8169998168945,259.5619491577148,303.0887092590332,308.4805511474609,7.634999275207519,35.189998626708984,30.06999969482422,0.0002133243815104,2968.015625,19.21566200256348,20.34653663635254,7.894363403320312,2.8993828296661377,1.833990812301636,0.7417264580726624,0.9190894961357116,0.8573735356330872,2.4835939407348637,268.23370361328125,19.88759994506836,671.3430786132812,284.911376953125,2.534130573272705,1.2884656190872192,592.2794189453125,690.2550048828125,22.62
2025-01-29 14:54:18+01:00,6.0,1480.8067626953125,75.11859130859375,4.825742721557617,5.0192484855651855,3.863403558731079,3.258904933929444,3.389582633972168,280.00787963867185,277.6955298423767,279.59567012786863,346.4110778808593,337.1627563476562,305.3493522644043,32.507747650146484,31.42709350585937,31.788747787475582,280.4703196525573,273.7723700046539,0.0129866123199462,0.0123371391296386,481.3003540039063,481.044677734375,22.232532501220703,21.981645584106445,307388.0910873413,1224975.4905700684,1215576.0765075684,1209960.8421325684,12.005614280700684,11.997069358825684,600219.6788787842,320556.6167831421,308.03247299194334,259.9331439971924,303.098709487915,308.4905494689941,7.629999160766602,35.189998626708984,30.03999900817871,0.0002136295742458,2985.903076171875,19.79282760620117,20.19464111328125,7.806548595428467,2.7479827404022217,1.8837592601776123,0.737542986869812,0.9003297686576843,0.8560413718223572,2.476550340652466,269.8998718261719,19.551025390625,671.4064331054688,284.9420166015625,2.5347368717193604,1.2886449098587036,592.6597290039062,690.0900268554688,22.62
2025-01-29 14:54:20+01:00,6.0,1481.43017578125,75.1021499633789,4.837230205535889,4.976142406463623,3.832252979278565,3.260765790939331,3.3524510860443115,279.95787992477415,277.645530128479,279.61567010879514,346.4310821533203,337.1627563476562,305.3493522644043,32.507747650146484,31.407989501953125,31.77874755859375,280.60031976699827,273.8023699760437,0.0128666744232177,0.0118867111206054,481.3494567871094,481.066162109375,22.23682403564453,21.800535202026367,305709.6242904663,1230834.8655700684,1207397.3655700684,1206542.8733825684,11.984862327575684,11.993407249450684,608520.4601287842,320678.6870956421,307.7747520446777,259.66423454284666,303.0887092590332,308.4805511474609,7.622500419616699,35.189998626708984,30.049999237060547,0.0002138330247667,3003.923828125,20.32968139648437,20.04341697692871,7.867587089538574,2.3295583724975586,1.8907604217529297,0.7440134286880493,0.9030186533927916,0.8460686206817627,2.5617189407348637,269.4491882324219,20.187469482421875,671.6616821289062,284.9151306152344,2.53652024269104,1.2885900735855105,592.7242431640625,690.3612670898438,22.62
2025-01-29 14:54:22+01:00,6.0,1483.0938720703125,75.11600494384766,4.832752704620361,4.97326922416687,3.8292531967163086,3.2603179216384888,3.354137897491455,280.0228799819946,277.5905300617218,279.6106699943542,346.4310821533203,337.1627563476562,305.3493522644043,32.51774787902832,31.41661071777344,31.783747673034668,280.6803196907043,273.7923699855804,0.0128629994392395,0.0121778917312622,481.3270568847656,481.07525634765625,22.2170352935791,21.91020679473877,306892.18044281006,1237548.7327575684,1206359.7679138184,1202392.4827575684,11.987303733825684,11.990965843200684,608520.4601287842,319030.7378768921,307.95829620361326,259.8168148040771,303.0937093734741,308.4855503082275,7.625,35.189998626708984,30.06999969482422,0.0002142399427625,3006.727294921875,20.09170913696289,19.919487953186035,7.87025260925293,2.3888847827911377,1.9077561497688291,0.7397509813308716,0.8987268507480621,0.8472291827201843,2.570860981941223,269.5038146972656,20.18878746032715,671.4988098144531,284.9273376464844,2.535298705101013,1.2885764837265017,592.537109375,,22.62
2025-01-29 14:54:24+01:00,6.0,1484.757568359375,75.1298599243164,4.828275203704834,4.970396041870117,3.8262534141540527,3.2598700523376465,3.355824708938598,280.08788003921507,277.5355299949646,279.6056698799133,346.4310821533203,337.1627563476562,305.3493522644043,32.52774810791016,31.42523193359375,31.788747787475582,280.7603196144104,273.7823699951172,0.0128593244552612,0.0124690723419189,481.3046569824219,481.0843505859375,22.197246551513672,22.01987838745117,308074.7365951538,1244262.5999450684,1205322.1702575684,1198242.0921325684,11.989745140075684,11.988524436950684,608520.4601287842,317382.7886581421,308.1418403625488,259.9693950653076,303.098709487915,308.4905494689941,7.640000343322754,35.189998626708984,30.06999969482422,0.0002135786946614,2959.072021484375,19.853736877441406,19.79555892944336,7.872918128967285,2.448211193084717,1.924751877784729,0.7354885339736938,0.8944350481033325,0.848389744758606,2.580003023147583,269.5584411621094,20.190105438232425,671.3359375,284.9395446777344,2.5340771675109863,1.288562893867493,592.3499755859375,690.0409545898438,22.62
2025-01-29 14:54:26+01:00,6.0,1485.410888671875,75.10171508789062,4.820464611053467,5.007320404052734,3.856117010116577,3.253969669342041,3.380103349685669,280.0678800582885,277.40552988052366,279.61567010879514,346.4410842895508,337.18275299072263,305.3493522644043,32.54774856567383,31.411163330078125,31.77874755859375,280.6803196907043,273.7823699951172,0.0129601640701293,0.0118176927566528,481.3566284179688,481.0705261230469,22.179126739501957,21.884889602661133,314483.4280014038,1237060.4515075684,1213378.8108825684,1222656.1546325684,11.986083030700684,11.981200218200684,597289.9913787842,325683.5699081421,308.1418403625488,259.5911735534668,303.098709487915,308.4905494689941,7.664999961853027,35.189998626708984,30.09000015258789,0.0002156132676866,3045.92822265625,20.004175186157227,19.265825271606445,7.809378147125244,2.454756498336792,1.8437583446502688,0.7415025234222412,0.9063587784767152,0.853653609752655,2.58149790763855,267.9605712890625,19.89951705932617,671.3884887695312,285.0260925292969,2.535737991333008,1.288591384887695,592.2991943359375,690.2142944335938,22.62
2025-01-29 14:54:28+01:00,6.0,1482.2886962890625,75.16902923583984,4.82804012298584,4.989638328552246,3.8398125171661377,3.2521650791168213,3.361017227172852,279.97787990570066,277.27552976608274,279.5856698989868,346.4410842895508,337.18275299072263,305.3493522644043,32.5777473449707,31.4259033203125,31.798748016357425,280.5003198623657,273.76237001419065,0.0129226093292236,0.0116765213012695,481.3299255371094,481.0654602050781,22.21822738647461,21.95824241638184,310592.4367904663,1250732.3265075684,1223022.3655700684,1222167.8733825684,11.999510765075684,11.973875999450684,602539.0148162842,320800.7574081421,308.1586517333984,260.0923198699951,303.0887092590332,308.4905494689941,7.684999942779541,35.16999816894531,30.049999237060547,0.0002138330247667,2992.3994140625,19.26451873779297,19.31605339050293,7.730900764465332,2.3550047874450684,1.8450112342834477,0.7332499027252197,0.8797286748886108,0.8487628102302551,2.7104592323303223,268.93023681640625,19.754026412963867,671.4739379882812,284.9149475097656,2.534825801849365,1.2885844707489014,592.6036376953125,690.1957397460938,22.62
2025-01-29 14:54:30+01:00,6.0,1483.462646484375,75.08197021484375,4.848486423492432,5.019124984741211,3.8658173084259033,3.2750818729400635,3.390345573425293,279.95787992477415,277.1955298423767,279.59567012786863,346.4410842895508,337.1927551269531,305.3493522644043,32.55774688720703,31.4259033203125,31.788747787475582,280.5403198242187,273.76237001419065,0.0129862070083618,0.0123156995773315,481.3366088867188,480.9999084472656,22.16339111328125,22.06222343444824,306701.4455795288,1240844.6311950684,1213378.8108825684,1215209.8655700684,12.010497093200684,11.973875999450684,608764.6007537842,319580.0542831421,307.9944480895996,259.3640254974365,303.0887092590332,308.4905494689941,7.682499885559082,35.189998626708984,30.06999969482422,0.0002140364752875,2946.52392578125,20.405574798583984,19.02128791809082,7.750036239624023,2.3504371643066406,1.876258850097656,0.7528110146522522,0.9231242537498474,0.8541932106018066,2.5785069465637207,267.4962463378906,19.97988510131836,671.2785034179688,284.9986572265625,2.533648729324341,1.288848638534546,592.5925903320312,690.0062866210938,22.62
2025-01-29 14:54:32+01:00,6.0,1483.5211791992188,75.17273330688477,4.846304178237915,5.019852161407471,3.863472104072571,3.267119288444519,3.3841118812561035,280.0128799915313,277.1655298709869,279.58067002296445,346.451082611084,337.18775405883787,305.3593524932861,32.55774688720703,31.429962158203125,31.798748016357425,280.5753199100494,273.73736997842786,0.0129862070083618,0.0123156995773315,481.3366088867188,481.0224304199219,22.16339111328125,22.01301670074463,306930.3274154663,1236694.2405700684,1210449.1233825684,1208923.2444763184,12.014159202575684,11.990965843200684,607238.7218475342,317871.0699081421,308.1501010894775,259.5797089576721,303.0937093734741,308.4955505371093,7.69249963760376,35.209999084472656,30.06999969482422,0.0002141890801323,3016.16015625,20.08283519744873,19.186006546020508,7.758666038513184,2.4308502674102783,1.841504156589508,0.7442040145397186,0.911990612745285,0.853874921798706,2.521789789199829,267.5645294189453,19.604310035705566,671.4424438476562,284.9982147216797,2.53376853466034,1.2888020873069763,592.4432983398438,,22.62
