_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-29 14:54:34+01:00,6.0,1483.5797119140625,75.26349639892578,4.844121932983398,5.0205793380737305,3.8611268997192383,3.2591567039489746,3.377878189086914,280.0678800582885,277.13552989959715,279.5656699180603,346.4610809326172,337.18275299072263,305.36935272216795,32.55774688720703,31.43402099609375,31.808748245239254,280.6103199958801,273.7123699426651,0.0129862070083618,0.0123156995773315,481.3366088867188,481.0449523925781,22.16339111328125,21.963809967041016,307159.2092514038,1232543.8499450684,1207519.4358825684,1202636.6233825684,12.017821311950684,12.008055686950684,605712.8429412842,316162.0855331421,308.30575408935545,259.7953924179077,303.098709487915,308.5005516052246,7.697499752044678,35.189998626708984,30.06999969482422,0.0002140364752875,3028.085205078125,19.76009559631348,19.350725173950195,7.767295837402344,2.511263370513916,1.80674946308136,0.7355970144271851,0.9008569717407228,0.8535566329956055,2.465072631835937,267.6328125,19.228734970092773,671.6063842773438,284.9977722167969,2.533888339996338,1.2887555360794067,592.2940063476562,690.1129150390625,22.62
2025-01-29 14:54:36+01:00,6.0,1486.992919921875,75.15435028076172,4.855391502380371,4.982098579406738,3.828547239303589,3.2628324031829834,3.3566789627075195,280.11787977218626,277.1455298900604,279.5656699180603,346.4410842895508,337.18275299072263,305.3493522644043,32.55774688720703,31.444793701171875,31.82874870300293,280.5403198242187,273.73236998319624,0.0128844261169433,0.0123920679092407,481.2893981933594,481.0558166503906,22.14288711547852,21.718730926513672,302200.1028060913,1233276.2718200684,1219604.3968200684,1211059.4749450684,12.012938499450684,12.014159202575684,596191.3585662842,322509.7417831421,308.10401382446287,260.14987602233884,303.098709487915,308.5005516052246,7.682499885559082,35.209999084472656,30.049999237060547,0.0002140364752875,2999.785888671875,19.39830207824707,19.52816200256348,7.825880527496338,2.604167222976685,1.8182438611984253,0.7214864492416382,0.8818449378013611,0.8526802062988281,2.580003023147583,268.23370361328125,19.47054481506348,671.6731567382812,284.9971618652344,2.53670597076416,1.2886219024658203,592.2998046875,690.4475708007812,22.62
2025-01-29 14:54:38+01:00,6.0,1482.471435546875,75.2651138305664,4.838129043579102,5.033971309661865,3.8725857734680176,3.2822482585906982,3.3889644145965576,280.0378798484802,277.1955298423767,279.54566993713377,346.4310821533203,337.1927551269531,305.36935272216795,32.54774856567383,31.447906494140625,31.808748245239254,280.3603199958801,273.722369992733,0.0130263004302978,0.0116821899414062,481.2912902832031,481.0404968261719,22.2625732421875,22.04691696166992,309142.8518295288,1239379.7874450684,1223632.7171325684,1222656.1546325684,12.030028343200684,12.009276390075684,590454.0538787842,318603.4917831421,307.7324089050293,260.0923198699951,303.098709487915,308.5005516052246,7.654999732971191,35.189998626708984,30.049999237060547,0.0002142908053927,2981.85400390625,19.691984176635746,19.68924331665039,7.775862216949463,2.578844785690308,1.915987491607666,0.7280216217041016,0.8969098925590515,0.8581606149673462,2.56299090385437,269.4491882324219,20.027557373046875,671.444091796875,284.997314453125,2.5344138145446777,1.288764715194702,592.4014892578125,690.0980224609375,22.62
2025-01-29 14:54:40+01:00,6.0,1483.0443115234375,75.21516799926758,4.858740568161011,5.027520656585693,3.8684780597686768,3.270946264266968,3.3854435682296757,280.03287997245786,277.2305299282074,279.54566993713377,346.4310821533203,337.17775573730466,305.36935272216795,32.53774833679199,31.451202392578125,31.798748016357425,280.2703198432922,273.70736997723577,0.013008195400238,0.0116723160743713,481.27317810058594,481.03759765625,22.228240966796875,21.9862642288208,310096.52614593506,1244933.9866638184,1218566.7991638184,1213317.7757263184,12.017210960388184,12.008666038513184,592102.0030975342,321105.9331893921,307.9833568572998,260.0562323570251,303.098709487915,308.4955505371093,7.659999847412109,35.189998626708984,30.049999237060547,0.0002138838873969,3045.127197265625,19.47183990478516,19.649353981018063,7.801677227020264,2.6647286415100098,1.8913691639900208,0.7332218885421753,0.9023866653442384,0.856792688369751,2.554482340812683,269.25115966796875,19.674299240112305,671.4751281738281,284.96881103515625,2.534740447998047,1.2886762022972107,592.3154296875,,22.62
2025-01-29 14:54:42+01:00,6.0,1483.6171875,75.16522216796875,4.87935209274292,5.0210700035095215,3.864370346069336,3.2596442699432373,3.381922721862793,280.0278800964355,277.26553001403806,279.54566993713377,346.4310821533203,337.1627563476562,305.36935272216795,32.52774810791016,31.454498291015625,31.788747787475582,280.1803196907043,273.69236996173856,0.0129900903701782,0.0116624422073364,481.2550659179688,481.0346984863281,22.19390869140625,21.92561149597168,311050.2004623413,1250488.1858825684,1213500.8811950684,1203979.3968200684,12.004393577575684,12.008055686950684,593749.9523162842,323608.3745956421,308.2343048095703,260.02014484405515,303.098709487915,308.4905494689941,7.664999961853027,35.189998626708984,30.06999969482422,0.0002146468438042,2951.95263671875,19.25169563293457,19.609464645385746,7.827492237091064,2.750612497329712,1.8667508363723757,0.738422155380249,0.907863438129425,0.8554247617721558,2.545973777770996,269.0531311035156,19.32104110717773,671.5061645507812,284.9403076171875,2.535067081451416,1.2885876893997192,592.2293701171875,690.31884765625,22.62
2025-01-29 14:54:44+01:00,6.0,1477.7655029296875,75.21393585205078,4.87999153137207,4.986209392547607,3.841456890106201,3.293691635131836,3.365382194519043,280.0678800582885,277.37553014755247,279.54566993713377,346.4310821533203,337.1927551269531,305.3493522644043,32.51774978637695,31.42709350585937,31.798748016357425,280.0903200149536,273.67236998081205,0.0129082403182983,0.0116011667251586,481.312744140625,481.0286254882813,22.23491668701172,21.795351028442383,302810.4543685913,1239257.7171325684,1214477.4436950684,1213500.8811950684,12.000731468200684,11.983641624450684,595947.2179412842,310668.9214706421,307.8043273925781,259.75189247131345,303.07870903015134,308.5005516052246,7.6449995040893555,35.16999816894531,30.03999900817871,0.000214595981174,3008.951904296875,20.25494956970215,20.58777618408203,7.866908550262451,2.4466748237609863,1.897760391235352,0.754429042339325,0.9116790294647216,0.8475287556648254,2.5985074043273926,268.6161193847656,20.21109390258789,671.3591918945312,284.9393310546875,2.533968687057495,1.2885555028915403,592.4154052734375,689.998779296875,22.62
2025-01-29 14:54:46+01:00,6.0,1480.208984375,75.02415466308594,4.871023654937744,4.937455177307129,3.802335023880005,3.298211574554444,3.34319281578064,280.08788003921507,277.435530090332,279.54566993713377,346.4110778808593,337.1627563476562,305.37935104370115,32.51774978637695,31.428131103515625,31.798748016357425,280.2903198242187,273.69236996173856,0.0127767162322998,0.0123093185424804,481.3208618164063,481.03424072265625,22.13907241821289,21.904708862304688,303115.6301498413,1239501.8577575684,1212280.1780700684,1211913.9671325684,11.989745140075684,11.976317405700684,608032.1788787842,312255.8355331421,308.0619873046875,258.898233795166,303.098709487915,308.53055038452146,7.6449995040893555,35.189998626708984,30.06999969482422,0.000213680436876,2972.86572265625,20.289682388305664,19.944955825805664,7.873582363128662,2.410099506378174,1.7971795797348022,0.7500606775283813,0.9041472673416138,0.8429411053657532,2.4239182472229004,266.8543701171875,20.481937408447266,671.5174560546875,284.9118347167969,2.5352466106414795,1.2884812355041504,592.4747314453125,690.0479125976562,22.62
2025-01-29 14:54:48+01:00,6.0,1480.2945556640625,75.16769790649414,4.845171928405762,4.947386741638184,3.8088454008102417,3.278739094734192,3.3478933572769165,280.1128798961639,277.4505299568176,279.54566993713377,346.4110778808593,337.1627563476562,305.3643516540527,32.522748947143555,31.430953979492188,31.788747787475582,280.42031993865965,273.69236996173856,0.0127987036705017,0.0123925318717956,481.3041687011719,481.0582275390625,22.14908599853516,21.83986759185791,303039.3362045288,1236266.9944763184,1209533.5960388184,1209411.5257263184,11.988524436950684,11.975096702575684,607299.7570037842,314636.2066268921,307.9669555664062,259.3866886138916,303.0937093734741,308.5055507659912,7.639999389648437,35.189998626708984,30.09000015258789,0.0002133243815104,3035.20458984375,20.34501552581787,19.716282844543457,7.882015466690063,2.3908618688583374,1.8077117204666135,0.7484082877635956,0.9062774479389192,0.8446500897407532,2.458016157150269,268.4044342041016,20.191686630249023,671.6556091308594,284.95526123046875,2.536381959915161,1.2886654138565063,592.5154724121094,,22.62
2025-01-29 14:54:50+01:00,6.0,1480.380126953125,75.31124114990234,4.819320201873779,4.957318305969238,3.8153557777404794,3.2592666149139404,3.3525938987731934,280.1378797531128,277.4655298233032,279.54566993713377,346.4110778808593,337.1627563476562,305.3493522644043,32.52774810791016,31.43377685546875,31.77874755859375,280.55032005310056,273.69236996173856,0.0128206911087036,0.0124757452011108,481.2874755859375,481.0822143554688,22.159099578857425,21.775026321411133,302963.0422592163,1233032.1311950684,1206787.0140075684,1206909.0843200684,11.987303733825684,11.973875999450684,606567.3351287842,317016.5777206421,307.871923828125,259.8751434326172,303.0887092590332,308.4805511474609,7.647500038146973,35.16999816894531,30.06999969482422,0.0002142399427625,3013.757568359375,20.40034866333008,19.48760986328125,7.890448570251465,2.371624231338501,1.8182438611984253,0.7467558979988098,0.9084076285362244,0.8463590741157532,2.4921140670776367,269.9544982910156,19.90143585205078,671.7937622070312,284.9986877441406,2.5375173091888428,1.2888495922088623,592.5562133789062,690.566650390625,22.62
2025-01-29 14:54:52+01:00,6.0,1482.6475830078125,75.15718078613281,4.810366630554199,4.957757472991943,3.813555002212525,3.241239070892334,3.3579423427581787,280.0178798675537,277.4155301094055,279.5656699180603,346.4110778808593,337.1627563476562,305.3493522644043,32.51774978637695,31.443328857421875,31.788747787475582,280.5403198242187,273.7023699522018,0.0128298063278198,0.011668357849121,481.26220703125,481.0340576171875,22.2163200378418,21.793359756469727,303573.3938217163,1230468.6546325684,1219238.1858825684,1211059.4749450684,12.005614280700684,11.976317405700684,593383.7413787842,314941.3824081421,307.893049621582,259.3051237106323,303.0887092590332,308.45055236816404,7.6449995040893555,35.22999954223633,30.06999969482422,0.0002142399427625,2999.830322265625,19.506488800048828,20.346044540405277,7.890135288238525,2.812699317932129,1.8212283849716189,0.7460545897483826,0.9116482734680176,0.8440237045288086,2.570228815078736,269.25799560546875,19.603525161743164,671.3089599609375,284.8840026855469,2.5335941314697266,1.2886112928390503,592.3421020507812,689.9032592773438,22.62
2025-01-29 14:54:54+01:00,6.0,1478.5003662109375,75.11601257324219,4.805970668792725,5.031247138977051,3.8686683177948,3.2500810623168945,3.392094612121582,280.1278800010681,277.4155301094055,279.55566968917844,346.4410842895508,337.1627563476562,305.3393501281738,32.55774688720703,31.443328857421875,31.77874755859375,280.44031991958616,273.7023699522018,0.0130135488510131,0.0120661296844482,481.2865295410156,481.0519104003906,22.15433120727539,21.7542667388916,311202.7883529663,1230956.9358825684,1206298.7327575684,1212036.0374450684,12.008055686950684,11.965331077575684,594604.4445037842,322387.6714706421,307.7578491210937,259.26094856262205,303.098709487915,308.45055236816404,7.652500152587891,35.22999954223633,30.06999969482422,0.0002140873379177,3037.562744140625,19.612218856811523,20.154640197753903,7.869841575622559,2.604625940322876,1.757182478904724,0.7432955503463745,0.918978989124298,0.8572067618370056,2.536181688308716,267.56451416015625,19.474933624267575,671.5294189453125,284.9132995605469,2.5368595123291016,1.2885743379592896,592.3704833984375,690.2996215820312,22.62
2025-01-29 14:54:56+01:00,6.0,1480.5650634765625,75.08600616455078,4.804261207580566,5.00932502746582,3.851230263710022,3.244780778884888,3.395699381828308,280.1428798675537,277.4505299568176,279.5506698131561,346.42608108520506,337.17275466918943,305.3343509674072,32.53774833679199,31.436676025390625,31.783747673034668,280.5203198432922,273.70736994743345,0.0129611902236938,0.0122810411453247,481.2879638671875,481.0715637207031,22.168636322021484,21.88425922393799,307655.11989593506,1230285.5491638184,1206481.8382263184,1209838.7718200684,12.003783226013184,11.948241233825684,597656.2023162842,318115.2105331421,308.0254959106445,259.66943922042844,303.0937093734741,308.45055236816404,7.630000114440918,35.22999954223633,30.06999969482422,0.0002142399427625,3028.1298828125,19.368889808654785,19.86309242248535,7.853202342987059,2.8701804876327515,1.7920771837234497,0.735707014799118,0.8962995707988739,0.8547897934913635,2.5091477632522583,267.4894104003906,19.55235481262207,671.3836059570312,284.8975982666016,2.535155653953552,1.2885059118270874,592.3689880371094,,22.62
2025-01-29 14:54:58+01:00,6.0,1482.6297607421875,75.05599975585938,4.802551746368408,4.98740291595459,3.833792209625244,3.239480495452881,3.399304151535034,280.1578797340393,277.4855298042297,279.54566993713377,346.4110778808593,337.18275299072263,305.3293518066406,32.51774978637695,31.43002319335937,31.788747787475582,280.60031976699827,273.7123699426651,0.0129088315963745,0.0124959526062011,481.2893981933594,481.0912170410156,22.182941436767575,22.01425170898437,304107.4514389038,1229614.1624450684,1206664.9436950684,1207641.5061950684,11.999510765075684,11.931151390075684,600707.9601287842,313842.7495956421,308.2931427001953,260.07792987823484,303.0887092590332,308.45055236816404,7.607500076293945,35.209999084472656,30.049999237060547,0.0002139856126573,3021.677978515625,19.125560760498047,19.5715446472168,7.836563110351562,3.135735034942627,1.8269718885421755,0.7281184792518616,0.8736201524734497,0.8523728251457214,2.482113838195801,267.414306640625,19.62977600097656,671.23779296875,284.88189697265625,2.533451795578003,1.2884374856948853,592.3674926757812,690.0086059570312,22.62
2025-01-29 14:55:00+01:00,6.0,1480.6661376953125,75.19956970214844,4.8067307472229,4.991796493530273,3.840629577636719,3.2445785999298096,3.3694992065429688,279.98787965774534,277.4855298042297,279.55566968917844,346.4110778808593,337.1627563476562,305.3293518066406,32.52774810791016,31.44342041015625,31.788747787475582,280.5403198242187,273.7123699426651,0.0129088315963745,0.0124959526062011,481.2893981933594,481.0617065429688,22.182941436767575,22.178152084350582,305480.7424545288,1233886.6233825684,1212402.2483825684,1214355.3733825684,12.003172874450684,11.993407249450684,598022.4132537842,314208.9605331421,307.9859985351562,259.9331439971924,303.098709487915,308.45055236816404,7.565000057220459,35.189998626708984,30.06999969482422,0.0002142399427625,3004.6357421875,19.95417594909668,20.12527656555176,7.88871431350708,2.3577215671539307,1.897760391235352,0.7377974390983582,0.901494801044464,0.8516453504562378,2.6085076332092285,269.7906188964844,19.60077476501465,671.2269897460938,284.9140319824219,2.5330777168273926,1.288554072380066,592.5167846679688,689.837646484375,22.62
2025-01-29 14:55:02+01:00,6.0,1480.5343627929688,75.17883682250977,4.809019804000855,4.993639945983887,3.842205762863159,3.2486947774887085,3.36867904663086,279.92287983894346,277.43552985191343,279.55566968917844,346.42608108520506,337.1627563476562,305.3343509674072,32.542747497558594,31.434814453125,31.788747787475582,280.4803198814392,273.717369967699,0.0129166078567504,0.0120867414474487,481.2915344238281,481.0679473876953,22.227048873901367,22.021074295043945,305099.2727279663,1236938.3811950684,1212585.3538513184,1208312.8929138184,12.008666038513184,11.984251976013184,602355.9093475342,316284.1558456421,308.04080429077146,259.69275131225584,303.0937093734741,308.45055236816404,7.569999694824219,35.22999954223633,30.03999900817871,0.0002142399427625,3018.7412109375,19.844867706298828,19.852028846740723,7.843040466308594,2.4811737537384038,1.887760162353516,0.7376945316791534,0.8994250893592834,0.8513186573982239,2.6141350269317627,269.0394897460937,19.599400520324707,671.3370056152344,284.9136657714844,2.533992886543274,1.288542091846466,592.4675903320312,,22.62
2025-01-29 14:55:04+01:00,6.0,1480.402587890625,75.1581039428711,4.811308860778809,4.9954833984375,3.8437819480896,3.2528109550476074,3.36785888671875,279.8578800201416,277.38552989959715,279.55566968917844,346.4410842895508,337.1627563476562,305.3393501281738,32.55774688720703,31.42620849609375,31.788747787475582,280.42031993865965,273.722369992733,0.0129243841171264,0.0116775302886962,481.2936706542969,481.0741882324219,22.27115631103516,21.863996505737305,304717.8030014038,1239990.1390075684,1212768.4593200684,1202270.4124450684,12.014159202575684,11.975096702575684,606689.4054412842,318359.3511581421,308.0956100463867,259.4523586273193,303.0887092590332,308.45055236816404,7.582499980926514,35.189998626708984,30.049999237060547,0.0002143925306532,2962.8095703125,19.735559463500977,19.578781127929688,7.797366619110107,2.604625940322876,1.87775993347168,0.7375916242599487,0.8973553776741028,0.85099196434021,2.619762420654297,268.2883605957031,19.59802627563477,671.447021484375,284.9132995605469,2.5349080562591557,1.2885301113128662,592.4183959960938,690.3319091796875,22.62
2025-01-29 14:55:06+01:00,6.0,1484.41259765625,75.16607666015625,4.841823101043701,5.006181716918945,3.85211181640625,3.25302791595459,3.371853828430176,279.8578800201416,277.3555296897888,279.535669708252,346.4310821533203,337.1627563476562,305.3393501281738,32.5777473449707,31.4337158203125,31.808748245239254,280.3403200149536,273.722369992733,0.012953197479248,0.0123241653442382,481.2812805175781,481.0773315429688,22.250652313232425,21.92259788513184,299987.5783920288,1240478.4202575684,1212646.3890075684,1223022.3655700684,11.981200218200684,12.017821311950684,585693.3116912842,306640.6011581421,307.871923828125,259.6423162460327,303.0887092590332,308.4805511474609,7.589999675750732,35.189998626708984,30.06999969482422,0.0002141890801323,2984.568115234375,19.80101585388184,20.020000457763672,7.8184099197387695,2.666347026824951,1.859263062477112,0.7340070009231567,0.9001972079277039,0.8519526124000549,2.737126111984253,267.90594482421875,19.48932266235352,671.4231567382812,284.9408569335937,2.535616397857666,1.2885217666625977,592.5281982421875,690.2251586914062,22.62
