_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-04 11:18:40+01:00,6.0,1838.0565185546875,90.12821960449219,5.611142635345459,5.8128132820129395,4.361627578735352,3.0558462142944336,3.1656768321990967,280.07787981033323,277.7555302619934,277.9656700134277,350.23107757568357,340.95274963378904,305.4293502807617,32.76774978637695,31.6788330078125,32.068748474121094,283.36032047271726,272.5223700046539,0.01475005054473877,0.014339439392089844,480.8540344238281,480.9190673828125,22.414207458496094,21.61063003540039,289764.2135620117,1225463.7718200684,1198608.3030700684,1214233.3030700684,12.030028343200684,11.981200218200684,661010.6945037842,309082.0074081421,308.1082176208496,257.7810338973999,303.04870834350584,308.43055191040037,6.527500152587891,35.16999816894531,30.06999969482422,0.00025091301812065977,3018.07373046875,20.034339904785156,20.115449905395508,8.624944686889648,2.6327104568481445,1.6237571239471436,0.7070768475532532,0.9074689149856567,0.862076461315155,2.2419235706329346,267.90594482421875,20.53850746154785,679.2523193359375,285.1652526855469,2.5590574741363525,1.2893491983413696,590.5220947265625,698.1366577148438,20.015745162963867
2025-02-04 11:18:42+01:00,6.0,1844.8485107421875,90.21357727050781,5.621218204498291,5.795109748840332,4.35331392288208,3.0600497722625732,3.147899866104126,280.1278800010681,277.8155302047729,277.93566980361936,350.23107757568357,340.9627517700195,305.44935073852537,32.74774932861328,31.68157958984375,32.068748474121094,283.4603199005127,272.5023700237274,0.014709515571594238,0.014334797859191895,480.82781982421875,480.8877868652344,22.426128387451172,21.724454879760742,290298.2711791992,1237060.4515075684,1203246.9749450684,1205810.4515075684,12.019042015075684,11.968993186950684,653686.4757537842,305297.8277206421,308.4063247680664,256.71725883483884,303.07870903015134,308.45055236816404,6.527500152587891,35.16999816894531,30.06999969482422,0.00025091301812065977,3018.07373046875,20.471899032592773,20.696455001831055,8.469869613647461,2.1643853187561035,1.6792627573013306,0.6960318684577942,0.9190214276313782,0.8583605289459229,2.310002565383911,269.47650146484375,20.2105655670166,679.19384765625,285.22369384765625,2.5568158626556396,1.2896112203598022,590.62744140625,697.8231201171875,24.814258575439453
2025-02-04 11:18:44+01:00,6.0,1840.7294921875,90.22338104248047,5.628841161727905,5.816644906997681,4.367971897125244,3.0578426122665405,3.156444787979126,280.15787997245786,277.8605300426483,277.93566980361936,350.23107757568357,340.9627517700195,305.43935050964353,32.75774955749512,31.683258056640625,32.068748474121094,283.41032018661497,272.5173700094223,0.014768535137176513,0.014041588783264159,480.8318634033203,480.8985137939453,22.42136001586914,21.670706748962402,289611.6256713867,1243591.2132263184,1204894.9241638184,1204223.5374450684,12.019652366638184,11.981810569763184,654357.8624725342,305969.2144393921,308.06299629211424,257.0644954681396,303.0687088012695,308.45055236816404,6.529999732971191,35.189998626708984,30.049999237060547,0.0002510147433810764,3043.836669921875,20.108643531799316,20.486753463745117,8.524546146392822,2.4011837244033813,1.6847482919692993,0.7019987404346466,0.9105294346809387,0.8595913946628571,2.32488214969635,269.64039611816406,20.18142795562744,679.3675537109375,285.1947784423828,2.5580995082855225,1.2894904017448425,590.5554504394531,697.9360961914062,
2025-02-04 11:18:46+01:00,6.0,1836.6104736328125,90.23318481445312,5.6364641189575195,5.838180065155029,4.382629871368408,3.055635452270508,3.164989709854126,280.18787994384763,277.90552988052366,277.93566980361936,350.23107757568357,340.9627517700195,305.4293502807617,32.76774978637695,31.6849365234375,32.068748474121094,283.36032047271726,272.53236999511716,0.014827554702758788,0.013748379707336425,480.8359069824219,480.90924072265625,22.41659164428711,21.616958618164062,288924.9801635742,1250121.9749450684,1206542.8733825684,1202636.6233825684,12.020262718200684,11.994627952575684,655029.2491912842,306640.6011581421,307.7196678161621,257.4117321014404,303.0587085723877,308.45055236816404,6.517499923706055,35.15999984741211,30.03999900817871,0.00025096388075086806,3005.8818359375,19.74538803100586,20.27705192565918,8.579222679138184,2.637982130050659,1.690233826637268,0.707965612411499,0.9020374417304993,0.8608222603797913,2.339761734008789,269.8042907714844,20.15229034423828,679.541259765625,285.1658630371094,2.5593831539154053,1.2893695831298828,590.4834594726562,698.049072265625,22.806304931640625
2025-02-04 11:18:48+01:00,6.0,1842.567626953125,90.3322525024414,5.665284633636475,5.902479648590088,4.430333137512207,3.0735907554626465,3.2022762298583984,280.25787963867185,277.9255298614502,277.93566980361936,350.22108306884763,340.97275390625,305.4293502807617,32.73774719238281,31.6849365234375,32.09874725341797,283.36032047271726,272.5023700237274,0.01496765422821045,0.01375822353363037,480.83447265625,480.8612976074219,22.46379852294922,21.745336532592773,291976.7379760742,1231323.1468200684,1200439.3577575684,1208618.0686950684,12.019042015075684,11.993407249450684,651122.9991912842,305786.1089706421,307.86770095825193,257.62004508972166,303.07870903015134,308.4805511474609,6.527500152587891,35.16999816894531,30.06999969482422,0.0002511164686414931,3029.5537109375,20.323179244995117,20.632129669189453,8.561039924621582,2.462812900543213,1.792365312576294,0.7088723182678223,0.9299021363258362,0.8729276657104492,2.332510471343994,269.49017333984375,20.640094757080078,679.4588623046875,285.10986328125,2.557342290878296,1.2895798683166504,590.6730346679688,697.9061889648438,22.113540649414062
2025-02-04 11:18:50+01:00,6.0,1842.2864990234375,90.14403533935547,5.699913024902344,5.856817245483398,4.392947673797607,3.0910561084747314,3.1975762844085693,280.2478798866272,277.90552988052366,277.93566980361936,350.23107757568357,340.9627517700195,305.44935073852537,32.72774887084961,31.69232177734375,32.068748474121094,283.1903203964233,272.5223700046539,0.01496765422821045,0.01375822353363037,480.83447265625,480.8383483886719,22.46379852294922,21.645822525024414,290756.0348510742,1252319.2405700684,1211303.6155700684,1209106.3499450684,12.005614280700684,12.011717796325684,647827.1007537842,304199.1949081421,307.8761505126953,258.2984451293945,303.0587085723877,308.4805511474609,6.527500152587891,35.15999984741211,30.049999237060547,0.000250506100124783,3044.50439453125,19.581724166870117,20.287797927856445,8.514415740966797,2.671661138534546,1.7502351999282837,0.7000844478607178,0.910508930683136,0.8723129630088806,2.2546944618225098,269.38092041015625,20.521652221679688,679.1214599609375,285.2203063964844,2.5562639236450195,1.28950035572052,590.2710571289062,697.6754760742188,26.5596981048584
2025-02-04 11:18:52+01:00,6.0,1843.4559326171875,90.155029296875,5.681692123413086,5.861754894256592,4.4009575843811035,3.0825159549713135,3.180206298828125,280.31788005828855,277.9155301094055,277.9256700515747,350.23107757568357,340.9627517700195,305.44935073852537,32.71774673461914,31.68505859375,32.068748474121094,283.23032035827634,272.5023700237274,0.014868747711181641,0.013617998123168945,480.8397216796875,480.8934631347656,22.37987518310547,21.794178009033203,288009.4528198242,1244995.0218200684,1215209.8655700684,1214599.5140075684,12.022704124450684,12.026366233825684,651611.2804412842,299682.5933456421,307.96064987182615,258.3285888671875,303.07870903015134,308.4905494689941,6.53249979019165,35.13999938964844,30.06999969482422,0.00025096388075086806,3061.056640625,20.460519790649414,19.92047119140625,8.537912368774414,2.3424434661865234,1.7290024757385254,0.7147076725959778,0.9294136166572571,0.8659286499023438,2.3185067176818848,268.4112548828125,20.03746795654297,679.218505859375,285.220703125,2.556807279586792,1.289513349533081,590.4069213867188,697.8641357421875,26.66350555419922
2025-02-04 11:18:54+01:00,6.0,1843.2008056640625,90.16105651855469,5.691554546356201,5.856388092041016,4.396076202392578,3.0862293243408203,3.1826889514923096,280.3428799152374,277.9305299758911,277.930669927597,350.2260803222656,340.9727500915527,305.46935119628904,32.71774673461914,31.676300048828125,32.05874824523926,283.28532018661497,272.5023700237274,0.014859978199005128,0.013890832901000977,480.85044860839844,480.86048889160156,22.318363189697266,21.869495391845703,288314.6286010742,1243896.3890075684,1212707.4241638184,1210266.0179138184,12.008666038513184,12.035521507263184,644714.3077850342,300720.1910018921,308.08696975708006,258.51638784408567,303.0687088012695,308.5105499267578,6.527500152587891,35.15999984741211,30.049999237060547,0.00025116733127170137,2977.2265625,20.31774139404297,19.778752326965332,8.535732746124268,2.457576274871826,1.734001636505127,0.7137929797172546,0.9237309098243713,0.8638947904109955,2.3157488107681274,267.9947204589844,20.06043243408203,679.2637023925781,285.27674865722656,2.556636691093445,1.2896926999092102,590.4496154785156,697.7745666503906,
2025-02-04 11:18:56+01:00,6.0,1842.9456787109375,90.16708374023438,5.701416969299316,5.8510212898254395,4.391194820404053,3.089942693710327,3.185171604156494,280.36787977218626,277.9455298423767,277.93566980361936,350.22108306884763,340.9827484130859,305.4893516540527,32.71774673461914,31.66754150390625,32.04874801635742,283.3403200149536,272.5023700237274,0.014851208686828613,0.014163667678833008,480.8611755371094,480.8275146484375,22.256851196289062,21.944812774658203,288619.8043823242,1242797.7561950684,1210204.9827575684,1205932.5218200684,11.994627952575684,12.044676780700684,637817.3351287842,301757.7886581421,308.21328964233396,258.70418682098386,303.0587085723877,308.53055038452146,6.529999732971191,35.15999984741211,30.06999969482422,0.000250506100124783,2973.266357421875,20.174962997436523,19.637033462524414,8.533553123474121,2.572709083557129,1.7390007972717285,0.7128782868385315,0.9180482029914856,0.8618609309196472,2.31299090385437,267.57818603515625,20.083396911621094,679.3088989257812,285.3327941894531,2.5564661026000977,1.2898720502853394,590.4923095703125,697.6849975585938,22.394756317138672
2025-02-04 11:18:58+01:00,6.0,1847.1231689453125,90.05950164794922,5.7400312423706055,5.872008800506592,4.4067816734313965,3.112729549407959,3.1842992305755615,280.4678796768188,278.0455302238464,277.91566982269285,350.22108306884763,341.00275268554685,305.4893516540527,32.71774673461914,31.671630859375,32.04874801635742,283.20032062530515,272.5223700046539,0.014896849632263183,0.013598455429077148,480.8311462402344,480.8754577636719,22.39513397216797,21.48938751220703,286712.4557495117,1247070.2171325684,1213012.5999450684,1201415.9202575684,12.010497093200684,12.044676780700684,645263.6241912842,304321.2652206421,307.8803771972656,257.65089931488035,303.07870903015134,308.53055038452146,6.527500152587891,35.13999938964844,30.049999237060547,0.00025030264960394967,3054.16015625,19.788454055786133,19.416046142578125,8.58954906463623,2.6232423782348633,1.7857025861740112,0.7093158960342407,0.9231904745101929,0.8674837946891785,2.4234795570373535,268.302001953125,20.30790901184082,679.4701538085938,285.33245849609375,2.5585367679595947,1.2898691892623901,590.361572265625,698.0292358398438,18.551654815673828
2025-02-04 11:19:00+01:00,6.0,1837.8494873046875,90.16981506347656,5.728324890136719,5.880966663360596,4.412097454071045,3.110861301422119,3.193756103515625,280.56788005828855,278.0655302047729,277.9656700134277,350.22108306884763,341.00275268554685,305.46935119628904,32.72774887084961,31.659515380859375,32.04874801635742,283.1603206634521,272.53236999511716,0.014923672676086425,0.013676815032958985,480.8640441894531,480.910888671875,22.414684295654297,21.683122634887695,290298.2711791992,1240600.4905700684,1216186.4280700684,1217773.3421325684,12.020262718200684,12.032469749450684,654785.1085662842,311523.4136581421,307.88460006713865,257.4425930023193,303.098709487915,308.5005516052246,6.522500038146973,35.15999984741211,30.03999900817871,0.0002513199191623264,2997.694580078125,19.917631149291992,20.106042861938477,8.539831161499023,2.592709541320801,1.7077617645263672,0.7010290026664734,0.9142032265663147,0.871524453163147,2.359762191772461,269.0804443359375,20.510791778564453,679.5106811523438,285.2196044921875,2.5590479373931885,1.2894773483276367,590.4012451171875,697.985107421875,19.839874267578125
2025-02-04 11:19:02+01:00,6.0,1840.947509765625,90.21583557128906,5.713188648223877,5.800899505615234,4.351494789123535,3.1132736206054688,3.161069631576538,280.58788003921507,278.0755299568176,277.9656700134277,350.2010787963867,341.00275268554685,305.44935073852537,32.72774887084961,31.6610107421875,32.068748474121094,283.2703203201294,272.5523699760437,0.014721744537353516,0.014185342788696289,480.8874206542969,480.7917175292969,22.443771362304688,21.539966583251953,285186.5768432617,1239623.9280700684,1207397.3655700684,1211181.5452575684,12.009276390075684,12.009276390075684,658325.1476287842,298461.8902206421,307.93530120849607,257.9111684799194,303.07870903015134,308.53055038452146,6.532500267028809,35.16999816894531,30.049999237060547,0.00025152338663736977,2942.16357421875,19.79845428466797,20.43018341064453,8.542010307312012,2.811366558074951,1.6707630157470703,0.7010679841041565,0.8978589177131653,0.8619184494018555,2.4319698810577393,268.5068664550781,20.42592430114746,679.6204223632812,285.3348083496094,2.559894323348999,1.2899459600448608,590.5928344726562,698.146728515625,20.863384246826172
2025-02-04 11:19:04+01:00,6.0,1840.7450561523438,90.20989990234375,5.704510688781738,5.8205461502075195,4.368829250335693,3.099725127220154,3.162732481956482,280.58287992477415,278.10053005218504,277.97066988945005,350.2010787963867,340.9827522277832,305.44935073852537,32.737749099731445,31.6610107421875,32.05874824523926,283.2703203201294,272.57237001657484,0.014771391868591308,0.01389247989654541,480.87550354003906,480.805419921875,22.40920066833496,21.617003440856934,285377.31170654297,1235412.5022888184,1206176.6624450684,1207275.2952575684,12.019042015075684,12.018431663513184,649230.9093475342,298095.6792831421,308.01125183105466,257.84610118865965,303.08370914459226,308.53055038452146,6.545000076293945,35.16999816894531,30.01999855041504,0.00025040437486436635,3049.1318359375,20.127028465270996,20.3122501373291,8.612903594970703,2.5838314294815063,1.698232114315033,0.7087318003177643,0.9104706346988678,0.8610614836215973,2.3788602352142334,267.35284423828125,20.059110641479492,679.5432434082031,285.30702209472656,2.559299349784851,1.289862036705017,590.65771484375,698.0490417480469,
2025-02-04 11:19:06+01:00,6.0,1840.5426025390625,90.20396423339844,5.6958327293396,5.840192794799805,4.386163711547852,3.086176633834839,3.164395332336426,280.57787981033323,278.12553014755247,277.9756697654724,350.2010787963867,340.9627517700195,305.44935073852537,32.74774932861328,31.6610107421875,32.04874801635742,283.2703203201294,272.592370057106,0.014821039199829102,0.013599617004394531,480.86358642578125,480.8191223144531,22.374629974365234,21.694040298461914,285568.0465698242,1231201.0765075684,1204955.9593200684,1203369.0452575684,12.028807640075684,12.027586936950684,640136.6710662842,297729.4683456421,308.08720245361326,257.7810338973999,303.0887092590332,308.53055038452146,6.53749942779541,35.189998626708984,30.049999237060547,0.00025040437486436635,2990.9755859375,20.455602645874023,20.194316864013672,8.683796882629395,2.3562963008880615,1.7257012128829956,0.7163956165313721,0.9230823516845703,0.8602045178413391,2.3257505893707275,266.1988220214844,19.692296981811523,679.466064453125,285.27923583984375,2.558704376220703,1.2897781133651733,590.7225952148438,697.9513549804688,21.56662940979004
2025-02-04 11:19:08+01:00,6.0,1838.489990234375,90.28506469726562,5.6539626121521,5.842164993286133,4.388731002807617,3.078216791152954,3.180680751800537,280.58788003921507,278.12553014755247,277.9756697654724,350.22108306884763,341.00275268554685,305.46935119628904,32.72774887084961,31.674468994140625,32.068748474121094,283.2403205871582,272.592370057106,0.014821039199829102,0.013599617004394531,480.86358642578125,480.8404541015625,22.374629974365234,21.957300186157227,285262.8707885742,1243408.1077575684,1210204.9827575684,1210082.9124450684,12.009276390075684,11.976317405700684,647705.0304412842,297729.4683456421,307.88460006713865,257.86523857116697,303.07870903015134,308.53055038452146,6.542500019073486,35.189998626708984,30.06999969482422,0.00025076041327582463,2997.5166015625,20.707643508911133,20.295635223388672,8.585395812988281,2.306675434112549,1.7587261199951172,0.7190929055213928,0.9333494305610657,0.8645262718200684,2.288736581802368,267.0318908691406,20.63343620300293,679.1185913085938,285.33172607421875,2.5560452938079834,1.2898452281951904,590.53515625,697.6375122070312,21.838916778564453
2025-02-04 11:19:10+01:00,6.0,1841.0640869140625,90.21952056884766,5.677091121673584,5.851460933685303,4.388599872589111,3.0870680809020996,3.1818864345550537,280.4678796768188,278.0455302238464,278.0156697273254,350.21108093261716,340.9827484130859,305.4893516540527,32.72774887084961,31.684295654296875,32.068748474121094,283.3803199768066,272.5723699569702,0.014865866661071777,0.014360807418823241,480.844970703125,480.8203430175781,22.414207458496094,21.722932815551758,288848.6862182617,1240966.7015075684,1206787.0140075684,1206664.9436950684,12.005614280700684,12.011717796325684,659667.9210662842,302123.9995956421,308.09140625,258.0861600875854,303.07870903015134,308.4905494689941,6.555000305175781,35.189998626708984,30.049999237060547,0.0002513199191623264,3011.75537109375,19.296205520629883,20.39856719970703,8.581887245178223,3.163684844970703,1.6722602844238281,0.6977472305297852,0.8880234360694885,0.8663179278373718,2.4447028636932373,268.46588134765625,20.046226501464844,679.4385986328125,285.3329772949219,2.5584933757781982,1.2898868322372437,590.56103515625,697.9345703125,26.650766372680664
2025-02-04 11:19:12+01:00,6.0,1838.796142578125,90.25735473632812,5.693865776062012,5.845273733139038,4.386297225952148,3.0956376791000366,3.1779574155807495,280.49287977218626,278.0105301380157,278.0006698608398,350.2160820007324,340.9827484130859,305.46935119628904,32.72774887084961,31.680130004882812,32.068748474121094,283.3303202629089,272.5723699569702,0.014845999240875244,0.014063748836517334,480.8447265625,480.8429870605469,22.388935089111328,21.737110137939453,288505.36346435547,1238769.4358825684,1211852.9319763184,1210632.2288513184,12.019042015075684,12.002562522888184,650756.7882537842,300231.9097518921,308.0534900665283,258.0823625564575,303.07870903015134,308.4905494689941,6.5824995040893555,35.209999084472656,30.01999855041504,0.0002515742492675781,2964.9453125,19.64453125,20.26318645477295,8.600992679595947,2.868196964263916,1.7274677157402039,0.7031679153442383,0.8982139229774475,0.8648880422115326,2.4362138509750366,268.35662841796875,20.23678684234619,679.3629760742188,285.30462646484375,2.5579134225845337,1.2897844314575195,590.4931945800781,697.9066772460938,
2025-02-04 11:19:14+01:00,6.0,1836.5281982421875,90.2951889038086,5.7106404304504395,5.839086532592773,4.3839945793151855,3.1042072772979736,3.1740283966064453,280.5178798675537,277.97553005218504,277.9856699943542,350.22108306884763,340.9827484130859,305.44935073852537,32.72774887084961,31.67596435546875,32.068748474121094,283.2803205490112,272.5723699569702,0.01482613182067871,0.013766690254211426,480.844482421875,480.8656311035156,22.363662719726562,21.75128746032715,288162.0407104492,1236572.1702575684,1216918.8499450684,1214599.5140075684,12.032469749450684,11.993407249450684,641845.6554412842,298339.8199081421,308.0155738830566,258.07856502532957,303.07870903015134,308.4905494689941,6.594999313354492,35.22999954223633,30.03999900817871,0.0002515742492675781,3043.70361328125,19.992856979370117,20.127805709838867,8.620098114013672,2.572709083557129,1.7826751470565796,0.7085886001586914,0.9084044098854065,0.8634581565856934,2.427724838256836,268.24737548828125,20.42734718322754,679.287353515625,285.2762756347656,2.557333469390869,1.2896820306777954,590.4253540039062,697.8787841796875,22.88129425048828
2025-02-04 11:19:16+01:00,6.0,1845.8658447265625,90.2076187133789,5.7256293296813965,5.845709800720215,4.387875556945801,3.1049325466156006,3.170050621032715,280.54788007736204,277.88552989959715,277.9856699943542,350.2510818481445,341.00275268554685,305.46935119628904,32.70774841308594,31.67071533203125,32.068748474121094,283.33031978607175,272.5723699569702,0.014838031768798828,0.014180017471313476,480.8688049316406,480.8587951660156,22.330284118652344,22.042274475097656,289230.1559448242,1240844.6311950684,1207031.1546325684,1211791.8968200684,12.027586936950684,12.027586936950684,658081.0070037842,302246.0699081421,308.1418403625488,258.215279006958,303.07870903015134,308.5005516052246,6.617499828338623,35.23999786376953,30.03999900817871,0.00025198116726345485,2978.205322265625,20.099609375,19.6417236328125,8.572269439697266,2.285508632659912,1.6952553987503052,0.7086805701255798,0.9131922125816345,0.8628494143486023,2.310002565383911,266.2671203613281,19.863937377929688,679.6204223632812,285.334716796875,2.559894323348999,1.2899432182312012,590.6487426757812,698.2244873046875,22.593629837036133
2025-02-04 11:19:18+01:00,6.0,1842.134033203125,90.18817520141602,5.711141109466553,5.8535308837890625,4.3925535678863525,3.107022523880005,3.1738892793655396,280.53287997245786,277.8405300617218,277.9806698799133,350.23608245849607,341.00275268554685,305.4793514251709,32.6927490234375,31.674423217773438,32.05874824523926,283.31531991958616,272.5723699569702,0.014854147911071779,0.01417795181274414,480.8382873535156,480.85633850097656,22.34816551208496,21.991804122924805,287818.71795654297,1246704.0061950684,1208862.2093200684,1209899.8069763184,12.033080101013184,12.003172874450684,646667.4327850342,298706.0308456421,308.1460441589355,258.1507195472717,303.08370914459226,308.5005516052246,6.617499828338623,35.23999786376953,30.01999855041504,0.0002514216613769531,2983.544677734375,20.010799407958984,19.49011516571045,8.562074661254883,2.441215395927429,1.7724488377571106,0.7095836997032166,0.912287175655365,0.863863080739975,2.328506350517273,268.4590606689453,19.923497200012207,679.5315551757812,285.3057098388672,2.558075189590454,1.2898803353309631,590.5623779296875,697.9510498046875,
2025-02-04 11:19:20+01:00,6.0,1838.4022216796875,90.16873168945312,5.696652889251709,5.86135196685791,4.397231578826904,3.109112501144409,3.1777279376983643,280.5178798675537,277.7955302238464,277.9756697654724,350.22108306884763,341.00275268554685,305.4893516540527,32.67774963378906,31.678131103515625,32.04874801635742,283.30032005310056,272.5723699569702,0.014870264053344727,0.014175886154174805,480.8077697753906,480.8538818359375,22.366046905517578,21.941333770751953,286407.2799682617,1252563.3811950684,1210693.2640075684,1208007.7171325684,12.038573265075684,11.978758811950684,635253.8585662842,295165.9917831421,308.15024795532224,258.0861600875854,303.0887092590332,308.5005516052246,6.632499694824219,35.23999786376953,30.010000228881836,0.00025137078179253474,3025.193115234375,19.92198944091797,19.3385066986084,8.5518798828125,2.5969221591949463,1.849642276763916,0.7104868292808533,0.9113821387290955,0.8648767471313477,2.3470101356506348,270.6510009765625,19.983057022094727,679.4426879882812,285.2767028808594,2.556256055831909,1.289817452430725,590.4760131835938,697.6776123046875,19.778228759765625
2025-02-04 11:19:22+01:00,6.0,1842.3043212890625,90.38095092773438,5.683995723724365,5.858667373657227,4.395143032073975,3.0829293727874756,3.177669048309326,280.36787977218626,277.74553003311155,277.9756697654724,350.2010787963867,341.00275268554685,305.4893516540527,32.70774841308594,31.660186767578125,32.04874801635742,283.17031993865965,272.5723699569702,0.01485209560394287,0.013624884605407716,480.84210205078125,480.8458251953125,22.356033325195312,21.81107521057129,289077.5680541992,1254272.3655700684,1216552.6390075684,1218017.4827575684,12.041014671325684,12.041014671325684,643676.7101287842,301513.6480331421,308.0409225463867,257.1400512695312,303.0887092590332,308.53055038452146,6.654999732971191,35.189998626708984,30.010000228881836,0.0002510147433810764,3008.06201171875,20.434770584106445,20.02094841003418,8.585217475891113,2.209243059158325,1.7559876441955566,0.7038307785987854,0.9259632229804993,0.8670976161956787,2.360001802444458,269.8998718261719,19.82115364074707,679.2666625976562,285.33135986328125,2.557175397872925,1.2898341417312622,590.4901733398438,697.802978515625,27.354637145996094
2025-02-04 11:19:24+01:00,6.0,1839.55810546875,90.18904113769531,5.7549896240234375,5.9064764976501465,4.429380416870117,3.132061243057251,3.214505434036255,280.4478796958923,277.7055300712585,277.9756697654724,350.22108306884763,340.9827484130859,305.4893516540527,32.70774841308594,31.658599853515625,32.01874923706055,283.0203203201294,272.592370057106,0.014975089073181153,0.013627366065979004,480.8669128417969,480.8409118652344,22.46570587158203,22.134870529174805,289611.6256713867,1241699.1233825684,1205932.5218200684,1217895.4124450684,12.042235374450684,12.019042015075684,631225.5382537842,293457.0074081421,307.8508018493652,257.42716255187986,303.07870903015134,308.53055038452146,6.66249942779541,35.209999084472656,30.010000228881836,0.000250506100124783,3043.88134765625,20.026195526123047,20.01332664489746,8.560571670532227,2.643242835998535,1.7092615365982056,0.6961110830307007,0.9190561771392822,0.8783697485923767,2.376760482788086,266.8133850097656,20.475923538208008,679.1986694335938,285.274169921875,2.556360960006714,1.2896127700805664,590.3880615234375,697.65966796875,17.482629776000977
2025-02-04 11:19:26+01:00,6.0,1835.0131225585938,90.19014358520508,5.734667778015137,5.867005109786987,4.403285264968872,3.11614191532135,3.197784185409546,280.397879743576,277.7405301570892,277.9956697463989,350.2160820007324,340.9827484130859,305.4793514251709,32.70774841308594,31.65460205078125,32.033748626708984,282.98532047271726,272.592370057106,0.014881322383880615,0.01361572027206421,480.88121032714844,480.8376159667969,22.426843643188477,21.94058895111084,287475.3952026367,1234802.1507263184,1203063.8694763184,1217529.2015075684,12.025755882263184,11.996459007263184,639343.2140350342,299438.4527206421,307.9120639801025,257.5926155090332,303.07870903015134,308.53055038452146,6.670000076293945,35.209999084472656,30.03999900817871,0.00025076041327582463,3036.317138671875,20.365285873413086,20.28375244140625,8.622286319732666,2.515140414237976,1.671625792980194,0.7035543024539948,0.9263604581356049,0.8727571964263916,2.329983949661255,268.73219299316406,20.594120979309082,679.3081665039062,285.3041076660156,2.5571106672286987,1.289679765701294,590.5956420898438,697.8271179199219,
2025-02-04 11:19:28+01:00,6.0,1830.4681396484375,90.19124603271484,5.714345932006836,5.827533721923828,4.377190113067627,3.100222587585449,3.181062936782837,280.34787979125974,277.7755302429199,278.0156697273254,350.21108093261716,340.9827484130859,305.46935119628904,32.70774841308594,31.650604248046875,32.04874801635742,282.95032062530515,272.592370057106,0.014787555694580078,0.013604074478149415,480.8955078125,480.8343200683594,22.387981414794922,21.746307373046875,285339.1647338867,1227905.1780700684,1200195.2171325684,1217162.9905700684,12.009276390075684,11.973875999450684,647460.8898162842,305419.8980331421,307.9733261108398,257.7580684661865,303.07870903015134,308.53055038452146,6.682499885559082,35.209999084472656,30.01999855041504,0.00025121819390190977,2985.85888671875,20.704376220703125,20.55417823791504,8.684000968933105,2.387037992477417,1.6339900493621826,0.7109975218772888,0.9336647391319275,0.8671446442604065,2.283207416534424,270.6510009765625,20.712318420410156,679.4176635742188,285.33404541015625,2.5578603744506836,1.2897467613220215,590.80322265625,697.9945678710938,28.46044921875
2025-02-04 11:19:30+01:00,6.0,1828.3218994140625,90.16278076171875,5.692193031311035,5.7395124435424805,4.306768894195557,3.0971245765686035,3.122870922088623,280.3078798294067,277.6955298423767,278.0356701850891,350.2010787963867,340.97275390625,305.46935119628904,32.73774719238281,31.640899658203125,32.068748474121094,283.1203207015991,272.592370057106,0.014558972358703614,0.014394246101379394,480.9150695800781,480.8617248535156,22.240638732910156,21.574726104736328,284805.1071166992,1245239.1624450684,1220214.7483825684,1214843.6546325684,11.982420921325684,11.993407249450684,644287.0616912842,291625.9527206421,307.55828323364256,257.5197462081909,303.07870903015134,308.4905494689941,6.679999828338623,35.23999786376953,30.01999855041504,0.00025040437486436635,2998.762451171875,20.19016456604004,20.899765014648438,8.526479721069336,2.709526300430298,1.628245234489441,0.7033275365829468,0.8967914581298828,0.8506953716278076,2.266181230545044,268.2883605957031,20.70343780517578,679.43798828125,285.2226867675781,2.558687448501587,1.289578914642334,590.8414916992188,698.1026611328125,20.833860397338867
2025-02-04 11:19:32+01:00,6.0,1833.1639404296875,90.2315673828125,5.685140371322632,5.758504390716553,4.32417106628418,3.096806287765503,3.13678514957428,280.24287977218626,277.6655298709869,278.0406700611114,350.1910804748535,340.96775283813474,305.4593509674072,32.73274803161621,31.65020751953125,32.068748474121094,283.1703204154968,272.592370057106,0.014610512733459473,0.014076650142669678,480.91888427734375,480.8787078857422,22.27044105529785,21.709322929382324,285339.1647338867,1243652.2483825684,1218139.5530700684,1214050.1976013184,11.991576194763184,11.987303733825684,642211.8663787842,295349.0972518921,307.88998832702634,257.52360382080076,303.07870903015134,308.4705509185791,6.667500019073486,35.22999954223633,30.03999900817871,0.00025193028767903644,2952.486572265625,20.469518661499023,20.59736442565918,8.513563632965088,2.632153272628784,1.612608790397644,0.7120898365974426,0.9104098379611969,0.8528256118297577,2.262566089630127,268.25421142578125,20.468727111816406,679.3055725097656,285.2220458984375,2.5576727390289307,1.289557695388794,590.7297973632812,697.9021301269531,
2025-02-04 11:19:34+01:00,6.0,1838.0059814453125,90.30035400390625,5.6780877113342285,5.777496337890625,4.341573238372803,3.0964879989624023,3.1506993770599365,280.1778797149658,277.63552989959715,278.04566993713377,350.1810821533203,340.9627517700195,305.44935073852537,32.72774887084961,31.659515380859375,32.068748474121094,283.2203201293945,272.592370057106,0.014662053108215332,0.013759054183959962,480.9226989746094,480.89569091796875,22.300243377685547,21.84391975402832,285873.2223510742,1242065.3343200684,1216064.3577575684,1213256.7405700684,12.000731468200684,11.981200218200684,640136.6710662842,299072.2417831421,308.22169342041013,257.5274614334106,303.07870903015134,308.45055236816404,6.680000305175781,35.22999954223633,30.01999855041504,0.00025121819390190977,3045.83935546875,20.748872756958008,20.294963836669922,8.50064754486084,2.5547802448272705,1.5969723463058472,0.7208521366119385,0.924028217792511,0.8549558520317078,2.25895094871521,268.2200622558594,20.23401641845703,679.1731567382812,285.2214050292969,2.5566580295562744,1.289536476135254,590.6181030273438,697.7015991210938,24.766895294189453
2025-02-04 11:19:36+01:00,6.0,1839.420166015625,90.12628936767578,5.646764278411865,5.797566890716553,4.351315498352051,3.0672249794006348,3.1529617309570312,280.23787965774534,277.645530128479,278.0356701850891,350.23107757568357,340.95274963378904,305.44935073852537,32.777748107910156,31.673431396484375,32.068748474121094,283.2803205490112,272.6123700380325,0.014709677696228027,0.013940177917480468,480.875,480.91864013671875,22.396564483642578,21.820070266723633,292129.3258666992,1242431.5452575684,1211303.6155700684,1204345.6077575684,12.015379905700684,12.041014671325684,651611.2804412842,300292.9449081421,307.9057258605957,257.6277603149414,303.07870903015134,308.45055236816404,6.679999828338623,35.23999786376953,30.03999900817871,0.0002513199191623264,2996.0927734375,20.126708984375,20.271976470947266,8.686690330505371,2.359372615814209,1.5484647750854492,0.7188577651977539,0.9271625876426697,0.8567959070205688,2.288736581802368,268.47955322265625,20.88228988647461,679.355224609375,285.2223815917969,2.5581507682800293,1.289350152015686,590.6297607421875,698.0364990234375,23.504318237304688
2025-02-04 11:19:38+01:00,6.0,1837.9112548828125,90.1130142211914,5.7050018310546875,5.811428546905518,4.359127044677734,3.1023995876312256,3.1602747440338135,280.3578800201416,277.685530090332,278.04566993713377,350.22108306884763,340.97275390625,305.4293502807617,32.777748107910156,31.673431396484375,32.088748931884766,283.4603199005127,272.6123700380325,0.014743693351745605,0.014317737579345704,480.864990234375,480.96075439453125,22.501468658447266,21.7279109954834,290145.6832885742,1244384.6702575684,1213500.8811950684,1217895.4124450684,11.999510765075684,11.990965843200684,652099.5616912842,304077.1245956421,307.9944480895996,257.81165351867674,303.07870903015134,308.4805511474609,6.670000076293945,35.25,30.010000228881836,0.0002517776997884115,2970.5966796875,19.744590759277344,19.837814331054688,8.639667510986328,2.7725796699523926,1.6367512941360474,0.6936219334602356,0.8956370949745178,0.863151490688324,2.339761734008789,269.3399353027344,19.794761657714844,679.38330078125,285.2196350097656,2.557614326477051,1.289151906967163,590.587646484375,697.9282836914062,20.962852478027344
2025-02-04 11:19:40+01:00,6.0,1839.1795654296875,90.18033981323242,5.700903415679932,5.842144966125488,4.38408899307251,3.0972721576690674,3.173990249633789,280.3478800296783,277.69052996635435,278.04566993713377,350.22108306884763,340.97775115966795,305.43935050964353,32.772748947143555,31.679244995117188,32.09374809265137,283.41032018661497,272.6373700290918,0.014822287559509277,0.014042588233947755,480.84710693359375,480.94557189941406,22.43185043334961,21.654085159301758,290336.41815185547,1255370.9983825684,1212951.5647888184,1212890.5296325684,12.019042015075684,11.992186546325684,645019.4835662842,304077.1245956421,308.1982959747314,257.7810338973999,303.07870903015134,308.4805511474609,6.662499904632568,35.22999954223633,30.049999237060547,0.0002514216613769531,3013.712890625,19.878500938415527,20.132805824279785,8.601728916168213,2.6842175722122192,1.6422558426856995,0.6974105834960938,0.9046206176280975,0.8661606907844543,2.319133996963501,267.94691467285156,19.77976131439209,679.4434204101562,285.1651611328125,2.558353304862976,1.2891833186149597,590.6369934082031,698.0318298339844,
2025-02-04 11:19:42+01:00,6.0,1840.4478759765625,90.24766540527344,5.696805000305176,5.872861385345459,4.409050941467285,3.092144727706909,3.1877057552337646,280.33788003921507,277.6955298423767,278.04566993713377,350.22108306884763,340.9827484130859,305.44935073852537,32.76774978637695,31.68505859375,32.09874725341797,283.36032047271726,272.6623700201511,0.01490088176727295,0.013767438888549805,480.8292236328125,480.9303894042969,22.362232208251953,21.580259323120117,290527.1530151367,1266357.3265075684,1212402.2483825684,1207885.6468200684,12.038573265075684,11.993407249450684,637939.4054412842,304077.1245956421,308.40214385986326,257.750414276123,303.07870903015134,308.4805511474609,6.657500267028809,35.22999954223633,30.03999900817871,0.0002515742492675781,2976.202880859375,20.01241111755371,20.427797317504883,8.563790321350098,2.595855474472046,1.6477603912353516,0.7011992335319519,0.9136041402816772,0.8691698908805847,2.298506259918213,266.55389404296875,19.764760971069336,679.5035400390625,285.1106872558594,2.5590922832489014,1.2892147302627563,590.6863403320312,698.1353759765625,21.655759811401367
2025-02-04 11:19:44+01:00,6.0,1844.0350341796875,90.30487060546875,5.70846700668335,5.876655578613281,4.414029121398926,3.103694200515747,3.1937177181243896,280.31788005828855,277.6755298614502,278.0756701469421,350.22108306884763,341.00275268554685,305.44935073852537,32.76774978637695,31.6915283203125,32.068748474121094,283.2703203201294,272.6623700201511,0.01490088176727295,0.013780422210693359,480.84259033203125,480.8988342285156,22.409915924072266,21.78670310974121,288314.6286010742,1242309.4749450684,1220214.7483825684,1218871.9749450684,12.017821311950684,11.998290061950684,636718.7023162842,301269.5074081421,308.20908584594724,258.0178035736084,303.04870834350584,308.4805511474609,6.664999961853027,35.22999954223633,30.049999237060547,0.0002515742492675781,2996.93798828125,19.916040420532227,20.03524398803711,8.662153244018555,2.604283332824707,1.6280083656311035,0.7128645777702332,0.9353928565979004,0.8689597845077515,2.228952169418335,269.8042907714844,20.0578670501709,679.4935302734375,285.2207336425781,2.558915853500366,1.2895022630691528,590.5642700195312,698.0849609375,26.252687454223633
2025-02-04 11:19:46+01:00,6.0,1840.44775390625,90.28982543945312,5.709044933319092,5.850863218307495,4.393014669418335,3.1061490774154663,3.182588577270508,280.2328800201416,277.6505300045013,278.06067004203794,350.23608245849607,340.9927505493164,305.44935073852537,32.74274826049805,31.694442749023438,32.07874870300293,283.30032005310056,272.6623700201511,0.014902966022491455,0.013780422210693359,480.8302001953125,480.86607360839844,22.409915924072266,21.842801094055176,287322.8073120117,1245117.0921325684,1215698.1468200684,1213256.7405700684,12.010497093200684,11.997679710388184,640930.1280975342,296203.5894393921,308.01726760864256,258.0975531578064,303.05370845794675,308.4805511474609,6.659999847412109,35.209999084472656,30.06999969482422,0.00025076041327582463,3042.05712890625,19.999683380126953,19.994620323181152,8.61949634552002,2.6190271377563477,1.6593859195709229,0.7096876204013824,0.9207388460636139,0.865820586681366,2.2807313203811646,268.1108093261719,20.1341495513916,679.4940185546875,285.22108459472656,2.558770179748535,1.2895197868347168,590.6125793457031,698.0171813964844,
2025-02-04 11:19:48+01:00,6.0,1836.8604736328125,90.2747802734375,5.709622859954834,5.825070858001709,4.372000217437744,3.1086039543151855,3.171459436416626,280.1478799819946,277.62553014755247,278.04566993713377,350.2510818481445,340.9827484130859,305.44935073852537,32.71774673461914,31.697357177734375,32.088748931884766,283.33031978607175,272.6623700201511,0.01490505027770996,0.013780422210693359,480.81781005859375,480.83331298828125,22.409915924072266,21.89889907836914,286330.9860229492,1247924.7093200684,1211181.5452575684,1207641.5061950684,12.003172874450684,11.997069358825684,645141.5538787842,291137.6714706421,307.82544937133787,258.1773027420044,303.0587085723877,308.4805511474609,6.670000076293945,35.189998626708984,30.049999237060547,0.00025152338663736977,3025.72705078125,20.08332633972168,19.953996658325195,8.576839447021484,2.6337709426879883,1.6907634735107422,0.7065106630325317,0.9060848355293274,0.8626813888549805,2.332510471343994,266.4173278808594,20.210432052612305,679.4945068359375,285.221435546875,2.558624505996704,1.2895373106002808,590.660888671875,697.9494018554688,22.478166580200195
2025-02-04 11:19:50+01:00,6.0,1841.0872802734375,90.1359634399414,5.724273204803467,5.819991588592529,4.3655266761779785,3.104417085647583,3.156327724456787,280.1278800010681,277.5455302238464,278.0556701660156,350.2510818481445,341.0127548217773,305.44935073852537,32.71774673461914,31.69091796875,32.04874801635742,283.30032005310056,272.6123700380325,0.0147664213180542,0.013575387954711913,480.7901306152344,480.8831787109375,22.264957427978516,21.672210693359375,291824.1500854492,1251586.8186950684,1219238.1858825684,1220336.8186950684,11.999510765075684,12.012938499450684,655517.5304412842,307250.9527206421,308.01980056762693,257.73510398864744,303.03871002197263,308.4905494689941,6.672499656677246,35.189998626708984,30.06999969482422,0.0002520320298936632,2971.30859375,19.77483367919922,19.984804153442383,8.578607559204102,2.8281517028808594,1.6239917278289795,0.6981531977653503,0.8961049318313599,0.860389769077301,2.2619240283966064,268.47955322265625,19.37635040283203,679.5460205078125,285.2213439941406,2.559020519256592,1.289534568786621,590.6951904296875,698.018798828125,19.50846290588379
2025-02-04 11:19:52+01:00,6.0,1839.3955688476562,90.17183303833008,5.718730926513672,5.81736421585083,4.365402698516846,3.1031988859176636,3.1580710411071777,280.15287985801695,277.5105301380157,278.0356699466705,350.24107971191404,341.0127548217773,305.44935073852537,32.72774696350098,31.686233520507812,32.05874824523926,283.23032035827634,272.60237004756925,0.0147664213180542,0.01370617628097534,480.8094482421875,480.91563415527344,22.327423095703125,21.748146057128906,288238.3346557617,1252075.0999450684,1219421.2913513184,1215270.9007263184,11.994627952575684,12.006224632263184,651977.4913787842,301879.8589706421,308.00501289367674,257.9562033653259,303.04370918273924,308.4855503082275,6.694999694824219,35.189998626708984,30.09000015258789,0.000250506100124783,2990.486328125,20.17495059967041,19.810636520385742,8.553021907806396,2.5598889589309692,1.6197377443313599,0.6996714174747467,0.8950823247432709,0.8603673577308655,2.271075963973999,268.66392517089844,19.821975708007812,679.583740234375,285.2220916748047,2.558304190635681,1.2894119024276733,590.7320861816406,698.1375427246094,
2025-02-04 11:19:54+01:00,6.0,1837.703857421875,90.20770263671875,5.713188648223877,5.814736843109131,4.365278720855713,3.101980686187744,3.1598143577575684,280.1778797149658,277.47553005218504,278.0156697273254,350.23107757568357,341.0127548217773,305.44935073852537,32.73774719238281,31.681549072265625,32.068748474121094,283.1603206634521,272.592370057106,0.0147664213180542,0.01383696460723877,480.8287658691406,480.9480895996094,22.389888763427734,21.824081420898438,284652.5192260742,1252563.3811950684,1219604.3968200684,1210204.9827575684,11.989745140075684,11.999510765075684,648437.4523162842,296508.7652206421,307.99022521972654,258.1773027420044,303.04870834350584,308.4805511474609,6.702500343322754,35.16999816894531,30.06999969482422,0.00025137078179253474,2992.97802734375,20.5750675201416,19.6364688873291,8.527436256408691,2.291626214981079,1.6154837608337402,0.7011896371841431,0.8940597176551819,0.8603449463844299,2.2802278995513916,268.8482971191406,20.267601013183594,679.6214599609375,285.22283935546875,2.5575878620147705,1.2892892360687256,590.7689819335938,698.2562866210938,18.52547836303711
2025-02-04 11:19:56+01:00,6.0,1831.9832763671875,90.16946411132812,5.6849799156188965,5.7961626052856445,4.353137016296387,3.095287561416626,3.155823230743408,280.1978796958923,277.4155301094055,278.02566995620725,350.23107757568357,341.02274932861326,305.44935073852537,32.71774673461914,31.678955078125,32.04874801635742,283.23032035827634,272.5523699760437,0.014698087692260742,0.013993298530578614,480.8640441894531,480.81341552734375,22.4151611328125,21.401691436767578,285644.3405151367,1253417.8733825684,1216796.7796325684,1213134.6702575684,12.012938499450684,11.994627952575684,651733.3507537842,298217.7495956421,307.9183982849121,258.30598106384275,303.04870834350584,308.4805511474609,6.717499732971191,35.189998626708984,30.06999969482422,0.0002515742492675781,2968.9501953125,20.71437644958496,21.355546951293945,8.584957122802734,2.477736234664917,1.6920100450515747,0.7165443301200867,0.9268915057182312,0.8580759167671204,2.1580252647399902,268.1927490234375,20.673437118530273,679.45703125,285.2216796875,2.5582375526428223,1.2895456552505493,590.7212524414062,697.9210205078125,26.4406795501709
2025-02-04 11:19:58+01:00,6.0,1833.25439453125,90.20179748535156,5.696657180786133,5.825186491012573,4.375708818435669,3.0970433950424194,3.166905999183655,280.1578797340393,277.4155301094055,278.02566995620725,350.23107757568357,341.02274932861326,305.43935050964353,32.74274826049805,31.674179077148438,32.05874824523926,283.23532047271726,272.5523699760437,0.014767885208129883,0.014257007122039795,480.8640441894531,480.85858154296875,22.408485412597656,21.601672172546387,286674.30877685547,1249328.5179138184,1213745.0218200684,1212341.2132263184,12.012938499450684,11.998900413513184,650878.8585662842,299072.2417831421,307.76594581604,257.7735613822937,303.05370845794675,308.4805511474609,6.712499618530273,35.189998626708984,30.06999969482422,0.00025182856241861976,3007.483642578125,20.987707138061523,20.929430961608887,8.587295532226562,2.189127802848816,1.6691346764564514,0.719375878572464,0.9397500455379486,0.8612053096294403,2.2169992923736572,269.203369140625,20.967281341552734,679.6163330078125,285.22357177734375,2.5578469038009644,1.2895188927650452,590.6687622070312,697.8878479003906,
2025-02-04 11:20:00+01:00,6.0,1834.5255126953125,90.234130859375,5.708334445953369,5.854210376739502,4.398280620574951,3.098799228668213,3.1779887676239014,280.11787977218626,277.4155301094055,278.02566995620725,350.23107757568357,341.02274932861326,305.4293502807617,32.76774978637695,31.669403076171875,32.068748474121094,283.2403205871582,272.5523699760437,0.014837682723999024,0.014520715713500977,480.8640441894531,480.90374755859375,22.401809692382812,21.801652908325195,287704.2770385742,1245239.1624450684,1210693.2640075684,1211547.7561950684,12.012938499450684,12.003172874450684,650024.3663787842,299926.7339706421,307.61349334716795,257.2411417007446,303.0587085723877,308.4805511474609,6.710000038146973,35.189998626708984,30.06999969482422,0.0002525406731499566,3029.687255859375,21.261037826538086,20.503314971923828,8.58963394165039,1.9005193710327148,1.6462593078613281,0.7222074270248413,0.952608585357666,0.8643347024917603,2.275973320007324,270.2139892578125,21.261125564575195,679.775634765625,285.2254638671875,2.5574562549591064,1.289492130279541,590.6162719726562,697.8546752929688,19.287410736083984
2025-02-04 11:20:02+01:00,6.0,1841.9443359375,90.26818084716797,5.653408527374268,5.84815788269043,4.3888258934021,3.071234703063965,3.177032947540283,279.9078797340393,277.37553014755247,277.9956697463989,350.22108306884763,341.02274932861326,305.4293502807617,32.777748107910156,31.67401123046875,32.09874725341797,283.30032005310056,272.5523699760437,0.014837682723999024,0.014520715713500977,480.8640441894531,480.8939208984375,22.401809692382812,21.849010467529297,288848.6862182617,1256469.6311950684,1209594.6311950684,1203979.3968200684,12.023924827575684,11.999510765075684,642944.2882537842,294067.3589706421,308.10401382446287,257.9111684799194,303.04870834350584,308.4805511474609,6.717499732971191,35.189998626708984,30.06999969482422,0.00025182856241861976,2992.26611328125,19.977630615234375,19.687034606933594,8.546704292297363,2.690614938735962,1.5739924907684326,0.7057522535324097,0.9103567600250244,0.8648093938827515,2.353752613067627,268.13812255859375,19.56157684326172,679.3295288085938,285.2206726074219,2.5573596954345703,1.2895123958587646,590.49267578125,697.794677734375,25.416053771972656
2025-02-04 11:20:04+01:00,6.0,1841.80859375,90.26023864746094,5.662397861480713,5.8389811515808105,4.382329940795898,3.0695544481277466,3.176185131072998,279.897879743576,277.35053005218504,277.9806698799133,350.2260803222656,341.0177520751953,305.43935050964353,32.76274871826172,31.683517456054688,32.108747482299805,283.31531991958616,272.52736999988554,0.014833508014678955,0.014479803562164308,480.8564147949219,480.89280700683594,22.37868309020996,21.781755447387695,287818.71795654297,1247741.6038513184,1208618.0686950684,1211730.8616638184,12.008055686950684,11.997069358825684,645385.6945037842,300537.0855331421,308.12292709350584,257.76174917221067,303.05370845794675,308.4655517578125,6.722499847412109,35.189998626708984,30.06999969482422,0.00025198116726345485,3003.65673828125,20.305502891540527,19.939505577087402,8.537801265716553,2.5588269233703613,1.6528667211532593,0.7094621360301971,0.9193642437458038,0.8648719787597656,2.340256929397583,268.0356903076172,19.64959144592285,679.4598999023438,285.22129821777344,2.5582122802734375,1.2895147204399109,590.5399169921875,697.8799133300781,
