_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-04 11:20:06+01:00,6.0,1841.6728515625,90.2522964477539,5.671387195587158,5.829804420471191,4.375833988189697,3.0678741931915283,3.175337314605713,279.88787975311277,277.3255299568176,277.9656700134277,350.23107757568357,341.0127548217773,305.44935073852537,32.74774932861328,31.693023681640625,32.11874771118164,283.33031978607175,272.5023700237274,0.014829333305358888,0.014438891410827636,480.8487854003906,480.8916931152344,22.35555648803711,21.714500427246094,286788.7496948242,1239013.5765075684,1207641.5061950684,1219482.3265075684,11.992186546325684,11.994627952575684,647827.1007537842,307006.8120956421,308.1418403625488,257.61232986450193,303.0587085723877,308.45055236816404,6.722499847412109,35.189998626708984,30.049999237060547,0.0002522863430447049,3047.841552734375,20.63337516784668,20.19197654724121,8.528898239135742,2.4270389080047607,1.731740951538086,0.7131720185279846,0.9283717274665833,0.8649345636367798,2.326761245727539,267.9332580566406,19.737606048583984,679.5902709960938,285.221923828125,2.5590648651123047,1.2895170450210571,590.587158203125,697.9651489257812,22.090543746948242
2025-02-04 11:20:08+01:00,6.0,1840.420654296875,90.14494323730469,5.695318222045898,5.828255653381348,4.359424114227295,3.0913994312286377,3.1635570526123047,279.88787975311277,277.31552972793577,277.9656700134277,350.2510818481445,341.0127548217773,305.44935073852537,32.71774673461914,31.70465087890625,32.068748474121094,283.20032062530515,272.4823700428009,0.014782638549804687,0.01356906795501709,480.8158874511719,480.8849792480469,22.399425506591797,21.562877655029297,290832.3287963867,1258666.8968200684,1210815.3343200684,1211791.8968200684,12.020262718200684,11.993407249450684,643798.7804412842,304565.4058456421,308.43141021728513,258.215279006958,303.098709487915,308.45055236816404,6.729999542236328,35.16999816894531,30.06999969482422,0.00025182856241861976,2984.47900390625,18.647586822509766,20.197965621948242,8.591375350952148,3.178661346435547,1.7587261199951172,0.6692567467689514,0.8638489246368408,0.8682834506034851,2.263206958770752,268.4112548828125,19.644760131835938,679.5858154296875,285.22088623046875,2.559727191925049,1.2895197868347168,590.4437866210938,698.1574096679688,26.81978416442871
2025-02-04 11:20:10+01:00,6.0,1839.7421264648438,90.16325759887695,5.6645402908325195,5.842440843582153,4.3768088817596436,3.0884565114974976,3.172738194465637,279.9078797340393,277.27552976608274,277.9456700325012,350.23608245849607,341.0077537536621,305.44935073852537,32.73274803161621,31.697311401367188,32.068748474121094,283.2603205680847,272.4823700428009,0.014816737651824952,0.013968103885650635,480.80348205566406,480.7980194091797,22.417783737182617,21.49343204498291,288276.48162841797,1249450.5882263184,1221862.6976013184,1215148.8304138184,12.009886741638184,11.997679710388184,649230.9093475342,301025.3667831421,308.3601764678955,257.84050884246824,303.0937093734741,308.45055236816404,6.75,35.189998626708984,30.06999969482422,0.00025162511189778645,3076.63037109375,19.56132698059082,20.7188720703125,8.561040878295898,2.767478823661804,1.6969900727272034,0.6895177066326141,0.8828615248203278,0.8668417632579803,2.282352089881897,268.3702850341797,19.553096771240234,679.6137390136719,285.2496032714844,2.5598936080932617,1.28981614112854,590.5232543945312,698.1879577636719,
2025-02-04 11:20:12+01:00,6.0,1839.0635986328125,90.18157196044922,5.633762359619141,5.856626033782959,4.394193649291992,3.0855135917663574,3.1819193363189697,279.9278797149658,277.2355298042297,277.9256700515747,350.22108306884763,341.00275268554685,305.44935073852537,32.74774932861328,31.689971923828125,32.068748474121094,283.32032051086424,272.4823700428009,0.014850836753845215,0.01436713981628418,480.79107666015625,480.7110595703125,22.436141967773438,21.423986434936523,285720.6344604492,1240234.2796325684,1232910.0608825684,1218505.7640075684,11.999510765075684,12.001952171325684,654663.0382537842,297485.3277206421,308.28894271850584,257.4657386779785,303.0887092590332,308.45055236816404,6.767499923706055,35.189998626708984,30.06999969482422,0.00025116733127170137,2974.8681640625,20.475067138671875,21.239778518676758,8.530706405639648,2.3562963008880615,1.6352540254592896,0.7097786664962769,0.9018741250038147,0.8654000759124756,2.301497220993042,268.3293151855469,19.46143341064453,679.6416625976562,285.2783203125,2.5600600242614746,1.2901124954223633,590.6027221679688,698.218505859375,22.53850746154785
2025-02-04 11:20:14+01:00,6.0,1843.558349609375,90.29163360595703,5.655919551849365,5.849343299865723,4.387490272521973,3.0671048164367676,3.171995162963867,279.95787992477415,277.2355298042297,277.91566982269285,350.23107757568357,341.0127548217773,305.44935073852537,32.76774978637695,31.6817626953125,32.068748474121094,283.4003204345703,272.4823700428009,0.014831674575805665,0.013959614753723145,480.84783935546875,480.9144592285156,22.378921508789062,21.801652908325195,288085.7467651367,1239379.7874450684,1221191.3108825684,1211425.6858825684,12.010497093200684,12.016600608825684,660278.2726287842,304077.1245956421,307.8508018493652,258.20008792877195,303.0887092590332,308.4805511474609,6.789999961853027,35.189998626708984,30.06999969482422,0.00025121819390190977,3080.323486328125,20.290109634399414,19.715389251708984,8.585988998413086,2.3000988960266113,1.6989998817443848,0.7077289819717407,0.9211210608482361,0.8647424578666687,2.3355114459991455,266.2671203613281,19.514184951782227,679.6046142578125,285.2193603515625,2.558791399002075,1.2894699573516846,590.31689453125,697.8546752929688,24.412492752075195
2025-02-04 11:20:16+01:00,6.0,1843.1287841796875,90.0900650024414,5.693947792053223,5.858946800231934,4.392550945281982,3.0908191204071045,3.180384874343872,280.04788007736204,277.3055299758911,277.91566982269285,350.2510818481445,341.02274932861326,305.4893516540527,32.74774932861328,31.688812255859375,32.088748931884766,283.45032062530515,272.4823700428009,0.014865437507629394,0.014477046012878417,480.8416442871094,480.84686279296875,22.391319274902344,21.817577362060547,292129.3258666992,1245239.1624450684,1214965.7249450684,1204955.9593200684,12.019042015075684,12.001952171325684,656127.8820037842,306152.3199081421,307.9859985351562,257.79634323120115,303.0887092590332,308.4805511474609,6.800000190734863,35.189998626708984,30.06999969482422,0.0002520320298936632,2991.197998046875,19.892410278320312,19.027013778686523,8.573293685913086,2.677936553955078,1.6152535676956177,0.7023506164550781,0.9091035723686218,0.8677341341972351,2.336759567260742,269.94085693359375,19.48157501220703,679.3986206054688,285.2774658203125,2.5577898025512695,1.289720892906189,590.5181884765625,697.8146362304688,19.751976013183594
2025-02-04 11:20:18+01:00,6.0,1843.310546875,90.19436645507812,5.6946330070495605,5.857165813446045,4.389874458312988,3.0902998447418213,3.1785017251968384,280.02787985801695,277.31052985191343,277.91566982269285,350.24107971191404,341.04775085449216,305.4893516540527,32.74774932861328,31.688369750976562,32.07874870300293,283.3503202438354,272.4823700428009,0.014858450412750244,0.01415087842941284,480.8404541015625,480.8286895751953,22.378206253051758,21.86073398590088,288734.24530029297,1251159.5726013184,1213622.9515075684,1209594.6311950684,12.024535179138184,12.016600608825684,650329.5421600342,306640.6011581421,307.86981239318845,257.93745412826536,303.0887092590332,308.49055137634275,6.807499885559082,35.16999816894531,30.06999969482422,0.0002521846177842882,2966.458251953125,19.83820343017578,19.24037456512451,8.548720836639404,2.6695247888565063,1.6592503190040588,0.7004837691783905,0.9079399406909943,0.8677526712417603,2.374364495277405,269.6950225830078,19.76983070373535,679.3023681640625,285.3055419921875,2.5570056438446045,1.2898139953613281,590.3952026367188,697.7698669433594,
2025-02-04 11:20:20+01:00,6.0,1843.4923095703125,90.29866790771484,5.695318222045898,5.855384826660156,4.387197971343994,3.089780569076538,3.1766185760498047,280.00787963867185,277.31552972793577,277.91566982269285,350.23107757568357,341.07275238037107,305.4893516540527,32.74774932861328,31.68792724609375,32.068748474121094,283.2503198623657,272.4823700428009,0.014851463317871095,0.013824710845947266,480.8392639160156,480.8105163574219,22.365093231201172,21.90389060974121,285339.1647338867,1257079.9827575684,1212280.1780700684,1214233.3030700684,12.030028343200684,12.031249046325684,644531.2023162842,307128.8824081421,307.7536262512207,258.07856502532957,303.0887092590332,308.5005516052246,6.805000305175781,35.16999816894531,30.049999237060547,0.00025198116726345485,2959.7392578125,19.78399658203125,19.4537353515625,8.524147987365723,2.6611130237579346,1.7032470703125,0.6986169219017029,0.9067763090133667,0.8677712082862854,2.4119694232940674,269.4491882324219,20.058086395263672,679.2061157226562,285.3336181640625,2.5562214851379395,1.2899070978164673,590.272216796875,697.72509765625,24.482946395874023
2025-02-04 11:20:22+01:00,6.0,1842.83642578125,90.24958801269531,5.69460391998291,5.85952091217041,4.3957695960998535,3.0898313522338867,3.1793134212493896,280.0378798484802,277.36552991867063,277.88567008972166,350.23107757568357,341.05274810791013,305.4893516540527,32.73774719238281,31.7010498046875,32.088748931884766,283.0903200149536,272.44236996173856,0.014871162414550781,0.013435149192810058,480.78631591796875,480.83197021484375,22.363662719726562,21.66033363342285,290908.6227416992,1251220.6077575684,1218139.5530700684,1220458.8890075684,11.998290061950684,12.036131858825684,648681.5929412842,304687.4761581421,308.23010101318357,257.5197462081909,303.0887092590332,308.53055038452146,6.797499656677246,35.189998626708984,30.06999969482422,0.0002513199191623264,3028.57470703125,20.152629852294922,20.134963989257812,8.551167488098145,2.6400768756866455,1.6480088233947754,0.7118560075759888,0.9204718470573425,0.8657105565071106,2.339761734008789,266.5948791503906,19.4892578125,679.6097412109375,285.3322448730469,2.5589137077331543,1.2898627519607544,590.3945922851562,698.0736694335938,23.575237274169922
2025-02-04 11:20:24+01:00,6.0,1839.0418701171875,89.9664077758789,5.711930751800537,5.836870193481445,4.374577045440674,3.0992114543914795,3.167001962661743,280.1278800010681,277.435530090332,277.88567008972166,350.22108306884763,341.05274810791013,305.4893516540527,32.73774719238281,31.693572998046875,32.068748474121094,283.14032020568845,272.46237006187437,0.014802217483520508,0.01399059772491455,480.7939453125,480.8489685058594,22.367477416992188,21.99727439880371,283279.2282104492,1257690.3343200684,1208129.7874450684,1192748.9280700684,12.030028343200684,12.031249046325684,648315.3820037842,297241.1870956421,308.13343658447263,258.0861600875854,303.0887092590332,308.53055038452146,6.802499771118164,35.189998626708984,30.049999237060547,0.00025193028767903644,3049.39892578125,19.882856369018555,19.64752960205078,8.61042308807373,2.7903778553009033,1.7472153902053833,0.6992161273956299,0.9064136147499084,0.8650588989257812,2.322758436203003,266.5948791503906,20.321916580200195,679.5994262695312,285.2754211425781,2.556642532348633,1.2898277044296265,590.2442016601562,697.5868530273438,23.490217208862305
2025-02-04 11:20:26+01:00,6.0,1832.8997802734375,90.21417999267578,5.687277317047119,5.833323955535889,4.375747203826904,3.1098904609680176,3.1747963428497314,280.1978796958923,277.4855298042297,277.91566982269285,350.22108306884763,341.07275238037107,305.46935119628904,32.74774932861328,31.67486572265625,32.068748474121094,283.20032062530515,272.4823700428009,0.014798234939575196,0.01414371681213379,480.8487854003906,480.8243713378906,22.31597900390625,21.6976375579834,286865.0436401367,1240844.6311950684,1206298.7327575684,1216674.7093200684,12.027586936950684,11.993407249450684,656616.1632537842,299926.7339706421,307.81277694702146,257.6815189361572,303.10870971679685,308.4905494689941,6.8125,35.209999084472656,30.049999237060547,0.00025121819390190977,2983.9453125,20.244735717773438,20.16563606262207,8.691852569580078,2.484168291091919,1.6662559509277344,0.7180929183959961,0.9370279908180237,0.8646656274795532,2.470160484313965,268.6024475097656,20.49936866760254,679.52392578125,285.3333740234375,2.5582547187805176,1.2898997068405151,590.479248046875,697.843017578125,19.2429256439209
2025-02-04 11:20:28+01:00,6.0,1837.476806640625,90.17011642456055,5.6843061447143555,5.825291156768799,4.3693859577178955,3.0985058546066284,3.1678876876831055,280.2128798007965,277.5255300045013,277.9256698131561,350.23608245849607,341.07275238037107,305.4793514251709,32.76274871826172,31.67486572265625,32.07874870300293,283.2703203201294,272.49237003326414,0.014779594421386719,0.014193201065063478,480.8414001464844,480.8190002441406,22.330760955810547,21.743688583374023,287742.42401123047,1246826.0765075684,1207946.6819763184,1213378.8108825684,12.011107444763184,11.998900413513184,656249.9523162842,301025.3667831421,308.008829498291,257.8496612548828,303.10870971679685,308.5105499267578,6.809999942779541,35.189998626708984,30.049999237060547,0.0002517776997884115,2956.62451171875,20.130722045898438,20.379505157470703,8.633503437042236,2.517119288444519,1.6485090255737305,0.710696280002594,0.9223794341087341,0.8635504841804504,2.3524272441864014,269.06678771972656,20.296382904052734,679.5719909667969,285.33338928222656,2.5586236715316772,1.2899001836776733,590.5155029296875,697.8763122558594,
2025-02-04 11:20:30+01:00,6.0,1842.0538330078125,90.12605285644531,5.681334972381592,5.817258358001709,4.363024711608887,3.0871212482452393,3.1609790325164795,280.22787990570066,277.5655302047729,277.93566980361936,350.2510818481445,341.07275238037107,305.4893516540527,32.777748107910156,31.67486572265625,32.088748931884766,283.3403200149536,272.5023700237274,0.014760953903198242,0.014242685317993165,480.8340148925781,480.8136291503906,22.345542907714844,21.78973960876465,288619.8043823242,1252807.5218200684,1209594.6311950684,1210082.9124450684,11.994627952575684,12.004393577575684,655883.7413787842,302123.9995956421,308.2048820495605,258.0178035736084,303.10870971679685,308.53055038452146,6.804999828338623,35.189998626708984,30.01999855041504,0.0002523372056749132,3008.5068359375,20.016708374023438,20.593374252319336,8.575154304504395,2.550070285797119,1.6307621002197266,0.7032996416091919,0.9077308773994446,0.8624353408813477,2.234694004058838,269.5311279296875,20.09339714050293,679.6200561523438,285.3334045410156,2.558992624282837,1.2899006605148315,590.5517578125,697.9096069335938,21.42436981201172
2025-02-04 11:20:32+01:00,6.0,1840.182373046875,90.15985107421875,5.701258659362793,5.817855358123779,4.367678165435791,3.1015052795410156,3.1649341583251953,280.31788005828855,277.5655302047729,277.93566980361936,350.2510818481445,341.07275238037107,305.4893516540527,32.76774978637695,31.694976806640625,32.11874771118164,283.5003198623657,272.5023700237274,0.014760953903198242,0.014242685317993165,480.8340148925781,480.79931640625,22.345542907714844,21.731922149658203,291061.2106323242,1226684.4749450684,1197631.7405700684,1207153.2249450684,12.023924827575684,11.998290061950684,652587.8429412842,297119.1167831421,307.9859985351562,257.7580684661865,303.098709487915,308.5005516052246,6.809999942779541,35.189998626708984,30.010000228881836,0.0002533036295572917,2997.2939453125,20.521446228027344,20.052522659301758,8.496000289916992,2.2728047370910645,1.7796425819396973,0.7186899185180664,0.9245677590370178,0.8608037233352661,2.2629916667938232,268.8756103515625,20.439069747924805,679.4729614257812,285.3343200683594,2.5578596591949463,1.2899302244186401,590.447021484375,697.943115234375,25.4880428314209
2025-02-04 11:20:34+01:00,6.0,1846.0479736328125,90.06141662597656,5.727727890014648,5.829432010650635,4.367701053619385,3.0945563316345215,3.1619579792022705,280.3978799819946,277.63552989959715,277.9256700515747,350.261083984375,341.0927490234375,305.4893516540527,32.71774673461914,31.700927734375,32.088748931884766,283.4303201675415,272.5223700046539,0.014784350395202636,0.014331281661987305,480.8287658691406,480.8082580566406,22.456645965576172,21.76137351989746,292281.9137573242,1248657.1311950684,1213867.0921325684,1214965.7249450684,12.042235374450684,12.027586936950684,636718.7023162842,305297.8277206421,308.116625213623,258.2076829910278,303.098709487915,308.5005516052246,6.804999828338623,35.209999084472656,30.010000228881836,0.0002522863430447049,2987.81640625,19.453636169433594,19.831989288330078,8.496000289916992,2.924572229385376,1.7417430877685547,0.6929160356521606,0.8903381824493408,0.86382657289505,2.3607425689697266,268.35662841796875,19.453895568847656,679.572021484375,285.2745056152344,2.5578596591949463,1.2899117469787598,590.326171875,697.9654541015625,24.974145889282227
2025-02-04 11:20:36+01:00,6.0,1841.759033203125,90.15779113769531,5.735032558441162,5.840419292449951,4.379508972167969,3.115766763687134,3.172571897506714,280.38787975311277,277.65552988052366,277.9256700515747,350.2510818481445,341.07275238037107,305.4893516540527,32.73774719238281,31.70013427734375,32.068748474121094,283.1603206634521,272.5223700046539,0.014816719055175781,0.013405121803283692,480.7677307128906,480.7921447753906,22.444725036621094,21.645977020263672,306014.8000717163,1252807.5218200684,1224609.2796325684,1213134.6702575684,12.050780296325684,12.012938499450684,644164.9913787842,326049.7808456421,308.13343658447263,258.0709699630737,303.098709487915,308.5005516052246,6.799999713897705,35.209999084472656,30.0,0.0002515742492675781,3025.41552734375,19.82399559020996,20.75419807434082,8.496000289916992,2.517914295196533,1.789644718170166,0.6925046443939209,0.8900613784790039,0.8668332099914551,2.3907413482666016,267.4279479980469,19.30373764038086,679.5108032226562,285.3331604003906,2.5579562187194824,1.289892315864563,590.3619384765625,697.9970092773438,21.32231903076172
2025-02-04 11:20:38+01:00,6.0,1840.9644165039062,90.19293212890625,5.734454870223999,5.839577674865723,4.378000736236572,3.117436408996582,3.174359440803528,280.3628798961639,277.6755298614502,277.92066993713377,350.2510818481445,341.0827507019043,305.4893516540527,32.74274826049805,31.6927490234375,32.05874824523926,283.08532037734983,272.5223700046539,0.014813218593597412,0.013431659698486328,480.7822723388672,480.8053283691406,22.429943084716797,21.715367317199707,297317.30222702026,1248779.2015075684,1216247.4632263184,1212036.0374450684,12.042845726013184,12.010497093200684,640197.7062225342,315246.5581893921,308.12713088989256,257.88389959335325,303.0937093734741,308.5005516052246,6.784999847412109,35.22999954223633,30.0,0.0002517776997884115,3003.5234375,19.877233505249023,20.44659996032715,8.496000289916992,2.5326699018478394,1.746445894241333,0.6973662972450256,0.8991802632808685,0.8666965663433075,2.366750121116638,267.22991943359375,19.76628875732422,679.5142517089844,285.3465881347656,2.557982563972473,1.2899192571640015,590.4497680664062,697.9564514160156,
2025-02-04 11:20:39+01:00,6.0,1840.1697998046875,90.22807312011719,5.733877182006836,5.838736057281494,4.376492500305176,3.1191060543060303,3.176146984100342,280.33788003921507,277.6955298423767,277.91566982269285,350.2510818481445,341.0927490234375,305.4893516540527,32.74774932861328,31.68536376953125,32.04874801635742,283.01032009124754,272.5223700046539,0.014809718132019043,0.013458197593688964,480.79681396484375,480.8185119628906,22.4151611328125,21.784757614135742,288619.8043823242,1244750.8811950684,1207885.6468200684,1210937.4046325684,12.034911155700684,12.008055686950684,636230.4210662842,304443.3355331421,308.1208251953125,257.6968292236328,303.0887092590332,308.5005516052246,6.779999732971191,35.209999084472656,30.0,0.0002525406731499566,3015.93798828125,19.930471420288086,20.139001846313477,8.496000289916992,2.5474255084991455,1.7032470703125,0.7022279500961304,0.9082991480827332,0.8665599226951599,2.342758893966675,267.0318908691406,20.228839874267578,679.5177001953125,285.3600158691406,2.558008909225464,1.28994619846344,590.53759765625,697.9158935546875,21.09233856201172
