_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-05 14:55:00+01:00,8.0,2255.96240234375,105.45694732666016,6.837582111358643,6.885252475738525,5.229912281036377,3.0204031467437744,3.0414607524871826,282.68787994384763,279.72553005218504,279.4556697845459,350.261083984375,340.9627517700195,305.9993499755859,33.63774871826172,32.633331298828125,33.088748931884766,287.4103197097778,274.92236998081205,0.017544229507446288,0.016334941864013672,479.02154541015625,479.9454650878906,22.982120513916016,22.200029373168945,290908.6227416992,1271118.0686950684,1224243.0686950684,1215698.1468200684,12.058104515075684,12.064208030700684,724365.1866912842,309204.0777206421,308.3309692382812,257.3885864257812,303.03871002197263,308.390550994873,9.327499389648438,35.279998779296875,29.81999969482422,0.00030671101888020836,2957.9150390625,21.725635528564453,21.486194610595703,9.73486042022705,2.1847567558288574,0.923564076423645,0.7400014400482178,0.9362959861755371,0.8102852702140808,1.5488123893737793,263.5630187988281,21.450651168823242,679.0386962890625,286.73590087890625,2.555633783340454,1.2944704294204712,593.2310791015625,697.429443359375,30.055627822875977
2025-02-05 14:55:02+01:00,8.0,2261.525634765625,104.82009887695312,6.8188371658325195,6.916515827178955,5.253577709197998,3.032857656478882,3.076303005218506,282.6778797149658,279.62553014755247,279.41566982269285,350.2810806274414,340.97275390625,305.96935119628904,33.63774871826172,32.633331298828125,33.068748474121094,287.51032009124754,274.88236989974973,0.01762193489074707,0.017035446166992187,479.0301208496094,479.9986572265625,22.958755493164062,22.082387924194336,289001.2741088867,1254760.6468200684,1213867.0921325684,1223632.7171325684,12.050780296325684,12.041014671325684,726440.3820037842,307250.9527206421,307.95642318725584,257.5737537384033,303.0087093353271,308.37055053710935,9.3149995803833,35.22999954223633,29.78999900817871,0.00030676188151041665,3019.49755859375,21.803180694580078,22.06662368774414,9.69433307647705,2.105346918106079,0.9435645341873169,0.7434551119804382,0.9434012174606323,0.8195308446884155,1.49256432056427,263.3308410644531,22.22118377685547,679.1742553710938,286.6795959472656,2.557912826538086,1.2941385507583618,593.0809326171875,697.6780395507812,29.942058563232422
2025-02-05 14:55:04+01:00,8.0,2259.32177734375,104.80831909179688,6.846691608428955,6.918351173400879,5.2518630027771,3.0321950912475586,3.0639312267303467,282.5878795623779,279.47553005218504,279.3756698608398,350.3310836791992,341.02274932861326,305.93935241699216,33.58774948120117,32.613616943359375,33.02874755859375,287.4703201293945,274.83236994743345,0.01762193489074707,0.017035446166992187,479.0301208496094,480.0758972167969,22.958755493164062,22.195539474487305,287399.1012573242,1273559.4749450684,1227050.6858825684,1228759.6702575684,12.060545921325684,12.061766624450684,726684.5226287842,305175.7574081421,307.46909561157224,257.74275913238523,302.9987091064453,308.330549621582,9.307498931884766,35.209999084472656,29.779998779296875,0.0003056937323676215,2953.954833984375,22.04988670349121,21.419078826904297,9.735978126525879,1.7873895168304443,1.0213481187820435,0.7419929504394531,0.9391120076179504,0.8160861134529114,1.5040864944458008,263.8907775878906,22.483556747436523,679.46044921875,286.6258850097656,2.5582640171051025,1.2941739559173584,593.0226440429688,697.9229125976562,31.758914947509766
2025-02-05 14:55:06+01:00,8.0,2253.62841796875,105.26832580566406,6.83730411529541,6.909493923187256,5.241123199462891,3.0434818267822266,3.075615644454956,282.5478796005249,279.3155302047729,279.3256701469421,350.371076965332,341.0327514648437,305.93935241699216,33.60774612426758,32.590484619140625,33.04874801635742,287.3703197479248,274.76236989498136,0.0175802001953125,0.01635517120361328,479.09356689453125,480.1115417480469,23.03171157836914,21.961536407470703,291137.5045776367,1257446.1936950684,1223022.3655700684,1217040.9202575684,12.061766624450684,12.050780296325684,723144.4835662842,308837.8667831421,308.35197296142576,257.66620960235593,302.98870887756345,308.330549621582,9.302499771118164,35.189998626708984,29.75,0.00030655843098958334,3007.57275390625,21.75247573852539,21.476041793823242,9.756328582763672,1.993513584136963,0.9254026412963867,0.7348671555519104,0.9451714158058167,0.8230606913566589,1.5210418701171875,260.6404113769531,20.982152938842773,679.5548095703125,286.5363464355469,2.5584917068481445,1.2937391996383667,592.6068725585938,697.9506225585938,32.641910552978516
2025-02-05 14:55:08+01:00,8.0,2252.2728271484375,105.08027648925781,6.854217529296875,6.917740345001221,5.247438907623291,3.047639012336731,3.072373867034912,282.50287952423093,279.2755300045013,279.3006700515747,350.3810791015625,341.06775131225584,305.93435134887693,33.59274673461914,32.58152770996094,33.033748626708984,287.40532007217405,274.74236991405485,0.017597171783447267,0.01662059307098389,479.1090545654297,480.1072082519531,23.001432418823242,21.943355560302734,291595.2682495117,1257385.1585388184,1215881.2522888184,1214416.4085388184,12.042235374450684,12.034300804138184,724792.4327850342,310302.7105331421,308.2027763366699,257.61612405776975,302.9787086486816,308.3205493927002,9.280000686645508,35.189998626708984,29.739999771118164,0.000306812744140625,2970.284912109375,21.931119918823242,21.66374397277832,9.757149696350098,2.1144163608551025,0.9390398561954498,0.7390536963939667,0.9521423578262329,0.8213513493537903,1.4128678441047668,261.69883728027344,21.17598247528076,679.6496887207031,286.5374450683594,2.5586451292037964,1.2936925292015076,592.773193359375,698.0276794433594,
2025-02-05 14:55:10+01:00,8.0,2250.917236328125,104.89222717285156,6.87113094329834,6.9259867668151855,5.253754615783691,3.0517961978912354,3.069132089614868,282.457879447937,279.2355298042297,279.27566995620725,350.39108123779295,341.10275115966795,305.9293502807617,33.5777473449707,32.57257080078125,33.01874923706055,287.4403203964233,274.72236993312833,0.01761414337158203,0.016886014938354493,479.1245422363281,480.1028747558594,22.971153259277344,21.925174713134766,292053.0319213867,1257324.1233825684,1208740.1390075684,1211791.8968200684,12.022704124450684,12.017821311950684,726440.3820037842,311767.5542831421,308.05357971191404,257.56603851318357,302.9687084197998,308.31054916381834,9.2524995803833,35.15999984741211,29.729999542236328,0.0003066092936197917,3019.008056640625,22.109764099121094,21.8514461517334,9.757970809936523,2.235319137573242,0.9526770710945129,0.743240237236023,0.9591132998466492,0.8196420073509216,1.3046938180923462,262.75726318359375,21.36981201171875,679.7445678710938,286.5385437011719,2.5587985515594482,1.2936458587646484,592.9395141601562,698.104736328125,29.346538543701172
2025-02-05 14:55:12+01:00,8.0,2265.8369140625,105.2999267578125,6.845255374908447,6.8620781898498535,5.199520111083984,3.04923415184021,3.0567281246185303,282.38787975311277,279.10553016662595,279.25566997528074,350.4410766601562,341.1327499389648,305.87935104370115,33.55774688720703,32.561187744140625,32.998748779296875,287.4703201293945,274.69236996173856,0.017461771011352538,0.01682494926452637,479.1245422363281,480.1763916015625,22.95684814453125,22.110496520996094,291900.4440307617,1268554.5921325684,1220336.8186950684,1221923.7327575684,12.065428733825684,12.016600608825684,716064.4054412842,295654.2730331421,308.2511161804199,258.0861600875854,302.91870918273924,308.27055206298826,9.219999313354492,35.15999984741211,29.689998626708984,0.000306812744140625,2948.3486328125,21.058120727539062,21.816919326782227,9.678007125854492,2.481053113937378,0.9754018783569336,0.7249278426170349,0.9173890948295593,0.8196074366569519,1.4734787940979004,263.6039733886719,21.498220443725586,679.5880126953125,286.39752197265625,2.5580527782440186,1.2933276891708374,592.8057250976562,697.8814086914062,27.810562133789062
2025-02-05 14:55:14+01:00,8.0,2250.93408203125,105.18624114990234,6.827080249786377,6.917567729949951,5.241786956787109,3.0389130115509033,3.0791914463043213,282.4278797149658,279.0055297851562,279.18566980361936,350.47108306884763,341.1427520751953,305.8493522644043,33.53774642944336,32.5479736328125,32.998748779296875,287.36032047271726,274.6223699092865,0.01757491874694824,0.016350961685180663,479.1250305175781,480.209716796875,23.015499114990234,22.04905128479004,281982.2311401367,1271118.0686950684,1223144.4358825684,1214355.3733825684,12.010497093200684,12.004393577575684,721801.7101287842,306518.5308456421,307.8465751647949,257.7886890411377,302.91870918273924,308.2605499267578,9.219999313354492,35.15999984741211,29.689998626708984,0.00030589718288845483,2988.9287109375,21.879886627197266,21.266708374023438,9.793303489685059,1.8465238809585571,0.9032477736473083,0.7339683771133423,0.9523135423660278,0.8268114924430847,1.561366319656372,262.07440185546875,21.890094757080078,679.9218139648438,286.3172912597656,2.5572128295898438,1.2931478023529053,592.5296630859375,698.0388793945312,29.210580825805664
2025-02-05 14:55:16+01:00,8.0,2251.9912109375,105.15870666503906,6.864898681640625,6.8606743812561035,5.238094806671143,3.023007392883301,3.061253547668457,282.3978799819946,278.935530090332,279.18566980361936,350.5010818481445,341.1927551269531,305.8393501281738,33.53774642944336,32.5479736328125,32.9787483215332,287.2703203201294,274.6223699092865,0.01743731689453125,0.016639137268066408,479.1731872558594,480.18621826171875,22.78757095336914,21.68303108215332,283736.9918823242,1258911.0374450684,1224853.4202575684,1213622.9515075684,12.034911155700684,12.016600608825684,726074.1710662842,299316.3824081421,308.1208251953125,257.8575834274292,302.8887084960937,308.2405494689941,9.204999923706055,35.119998931884766,29.689998626708984,0.00030671101888020836,3057.2744140625,21.504735946655273,22.160158157348633,9.771141052246094,2.2832422256469727,0.9032477736473083,0.7397590279579163,0.9396370053291321,0.8198270797729492,1.2780240774154663,263.0577087402344,21.064319610595703,679.7339477539062,286.2861328125,2.5586752891540527,1.2929893732070923,592.5775146484375,698.185791015625,30.795976638793945
2025-02-05 14:55:18+01:00,8.0,2253.483642578125,105.22749328613281,6.827385425567627,6.861947298049927,5.2166032791137695,3.0254392623901367,3.0609166622161865,282.3578800201416,278.9105299949646,279.16566982269285,350.52607955932615,341.20775451660154,305.8343509674072,33.52274703979492,32.53840637207031,32.9737491607666,287.3303202629089,274.60236992835996,0.01743731689453125,0.016639137268066408,479.1731872558594,480.21913146972656,22.78757095336914,21.920055389404297,284118.4616088867,1256896.8772888184,1223937.8929138184,1218139.5530700684,12.026976585388184,11.988524436950684,728515.5773162842,301513.6480331421,307.9900382995605,258.16467847824094,302.8837093353271,308.2255500793457,9.157500267028809,35.119998931884766,29.67999839782715,0.00030574459499782986,3000.453125,21.438356399536133,21.863612174987793,9.801037311553955,2.3189985752105713,0.9296180903911591,0.7330341041088104,0.9339050054550171,0.8213507533073425,1.3219987154006958,263.31036376953125,21.233614921569824,679.6968383789062,286.27203369140625,2.5581939220428467,1.2929415702819824,592.56640625,698.1136779785156,
2025-02-05 14:55:20+01:00,8.0,2254.97607421875,105.29627990722656,6.789872169494629,6.86322021484375,5.1951117515563965,3.0278711318969727,3.060579776763916,282.31788005828855,278.88552989959715,279.14566984176633,350.5510772705078,341.22275390625,305.8293518066406,33.507747650146484,32.528839111328125,32.96875,287.39032020568845,274.58236994743345,0.01743731689453125,0.016639137268066408,479.1731872558594,480.2520446777344,22.78757095336914,22.157079696655273,284499.9313354492,1254882.7171325684,1223022.3655700684,1222656.1546325684,12.019042015075684,11.960448265075684,730956.9835662842,303710.9136581421,307.85925140380857,258.4717735290527,302.8787101745605,308.21055068969724,9.147499084472656,35.06999969482422,29.67999839782715,0.00030615152994791666,3022.47900390625,21.371976852416992,21.567066192626953,9.830933570861816,2.35475492477417,0.9559884071350098,0.7263091802597046,0.9281730055809021,0.8228744268417358,1.3659733533859253,263.5630187988281,21.402910232543945,679.6597290039062,286.2579345703125,2.5577125549316406,1.2928937673568726,592.5552978515625,698.0415649414062,31.132930755615234
2025-02-05 14:55:22+01:00,8.0,2252.33642578125,105.20186614990234,6.8045549392700195,6.862233638763428,5.193131446838379,3.014686346054077,3.040574789047241,282.3378795623779,278.8455299377441,279.1056698799133,350.5510772705078,341.2327484130859,305.77935256958006,33.47774887084961,32.52117919921875,32.93874740600586,287.4603199005127,274.5223698854446,0.017436246871948242,0.01685140609741211,479.1784362792969,480.2601318359375,22.716999053955078,22.070640563964844,283279.2282104492,1261596.5843200684,1214965.7249450684,1218627.8343200684,12.004393577575684,11.999510765075684,712768.5070037842,298950.1714706421,307.871923828125,257.2800230026245,302.8787101745605,308.18055191040037,9.132499694824219,35.06999969482422,29.670000076293945,0.00030574459499782986,3018.5185546875,20.966039657592773,22.033302307128906,9.793517112731934,2.6271355152130127,0.9080110192298889,0.7250887751579285,0.9183704257011414,0.8202019333839417,1.3548921346664429,262.5797119140625,21.362911224365234,679.705078125,286.1437072753906,2.558990955352783,1.2927104234695435,592.3148803710938,698.0386352539062,30.968843460083008
2025-02-05 14:55:24+01:00,8.0,2239.85986328125,105.30474853515625,6.840714454650879,6.918255805969238,5.2362799644470215,3.0392792224884033,3.07373046875,282.3978799819946,278.9155301094055,279.0756701469421,350.6010803222656,341.2827514648437,305.77935256958006,33.48774719238281,32.491729736328125,32.94874954223633,287.33031978607175,274.56236996650694,0.017561714172363282,0.016302791595458985,479.2389831542969,480.3164367675781,22.815227508544922,22.144603729248047,289993.0953979492,1245239.1624450684,1204589.7483825684,1202758.6936950684,11.992186546325684,11.971434593200684,724731.3976287842,308105.4449081421,308.05778350830076,257.2178129196167,302.8387092590332,308.18055191040037,9.100000381469727,35.04999923706055,29.639999389648438,0.0003075248548719618,3007.172119140625,21.524770736694336,21.888635635375977,9.78759479522705,1.9928059577941895,0.9377612471580505,0.7310446500778198,0.9435627460479736,0.8262951374053955,1.381922960281372,262.30657958984375,21.79342269897461,679.81640625,286.14605712890625,2.558317184448242,1.2925387620925903,592.3743286132812,698.156982421875,33.89665985107422
2025-02-05 14:55:26+01:00,8.0,2253.913818359375,105.52103424072266,6.864046096801758,6.868946552276611,5.196296215057373,3.048459053039551,3.050635576248169,282.4278797149658,278.9255298614502,279.05566968917844,350.621076965332,341.3127502441406,305.77935256958006,33.47774887084961,32.46685791015625,32.928749084472656,287.33031978607175,274.51236989498136,0.017434383392333986,0.016663724899291993,479.3176574707031,480.35516357421875,22.977828979492188,21.865747451782227,289001.2741088867,1249633.6936950684,1206542.8733825684,1214477.4436950684,12.017821311950684,11.979979515075684,711181.5929412842,307373.0230331421,308.01980056762693,258.6518424987793,302.8187088012695,308.18055191040037,9.09000015258789,35.04999923706055,29.65999984741211,0.00030559200710720484,3029.3310546875,21.266658782958984,21.03524398803711,9.757397651672363,2.4121410846710205,0.9267522692680359,0.7254654765129089,0.9275079369544983,0.8210960030555725,1.3776652812957764,263.3854675292969,21.99338150024414,680.0777587890625,286.0892333984375,2.5611674785614014,1.29234778881073,592.262451171875,698.5497436523438,31.8002986907959
2025-02-05 14:55:28+01:00,8.0,2240.33642578125,105.18537902832031,6.844412803649902,6.846096515655518,5.177504062652588,3.0353784561157227,3.0361249446868896,282.4278797149658,278.9255298614502,279.04566993713377,350.621076965332,341.35275115966795,305.72934951782224,33.437747955322266,32.46685791015625,32.928749084472656,287.2203201293945,274.47236993312833,0.017376005172729494,0.016309644699096678,479.2843017578125,480.40509033203125,22.849082946777344,22.032264709472656,288314.6286010742,1244628.8108825684,1216674.7093200684,1223876.8577575684,12.012938499450684,11.956786155700684,718994.0929412842,301879.8589706421,308.01135101318357,258.20008792877195,302.8087085723877,308.1605514526367,9.0649995803833,35.029998779296875,29.639999389648438,0.00030574459499782986,2998.67333984375,21.050949096679688,21.16016387939453,9.744213104248047,2.3353464603424072,0.965255856513977,0.7256929278373718,0.921260416507721,0.8168680667877197,1.330810308456421,263.08502197265625,21.52135467529297,680.0179443359375,286.0338134765625,2.559166669845581,1.292171597480774,592.229248046875,698.3987426757812,26.368576049804688
2025-02-05 14:55:30+01:00,8.0,2244.41259765625,105.24195098876953,6.8466877937316895,6.847205877304077,5.1769700050354,3.0640794038772583,3.064306378364563,282.4128798484802,278.9455298423767,279.0306698322296,350.6310791015625,341.3727516174316,305.72934951782224,33.432748794555664,32.46490478515625,32.91874885559082,287.17031993865965,274.45736994743345,0.017376005172729494,0.016309644699096678,479.2843017578125,480.4266815185547,22.849082946777344,22.083707809448242,287017.6315307617,1248535.0608825684,1217162.9905700684,1221069.2405700684,12.002562522888184,11.979369163513184,717773.3898162842,302673.3160018921,307.9986747741699,257.5136679649353,302.79870929718015,308.15555038452146,9.042499542236328,35.02000045776367,29.6299991607666,0.00030594804551866317,3006.415771484375,21.072644233703613,21.44166374206543,9.772398948669434,2.3979488611221313,0.9581286609172821,0.7248752117156982,0.9224216938018799,0.8248350620269775,1.3514617681503296,262.07440185546875,21.84988784790039,680.0377502441406,286.0048828125,2.5590708255767822,1.292052447795868,592.1788940429688,698.3535766601562,
2025-02-05 14:55:32+01:00,8.0,2248.48876953125,105.29852294921875,6.848962783813477,6.848315238952637,5.176435947418213,3.092780351638794,3.0924878120422363,282.3978799819946,278.9655298233032,279.0156697273254,350.64108123779295,341.3927520751953,305.72934951782224,33.42774963378906,32.46295166015625,32.908748626708984,287.1203197479248,274.44236996173856,0.017376005172729494,0.016309644699096678,479.2843017578125,480.4482727050781,22.849082946777344,22.135150909423828,285720.6344604492,1252441.3108825684,1217651.2718200684,1218261.6233825684,11.992186546325684,12.001952171325684,716552.6866912842,303466.7730331421,307.9859985351562,256.8272480010986,302.78871002197263,308.1505493164062,9.032499313354492,35.0,29.670000076293945,0.00030559200710720484,2999.785888671875,21.09433937072754,21.723163604736328,9.80058479309082,2.4605512619018555,0.9510014653205872,0.7240574955940247,0.9235829710960388,0.8328020572662354,1.3721132278442383,261.06378173828125,22.178421020507812,680.0575561523438,285.9759521484375,2.5589749813079834,1.291933298110962,592.1285400390625,698.3084106445312,28.338409423828125
2025-02-05 14:55:34+01:00,8.0,2245.61962890625,105.27482604980469,6.838442325592041,6.844263076782227,5.172058582305908,3.03607439994812,3.0443668365478516,282.40788021087644,278.9855298042297,278.9856699943542,350.6710800170898,341.42275085449216,305.70935287475584,33.437747955322266,32.4422607421875,32.87874984741211,287.07032051086424,274.40236999988554,0.017349267959594728,0.0163131046295166,479.318603515625,480.4375,22.719383239746094,22.006399154663086,280685.2340698242,1261474.5140075684,1212402.2483825684,1210815.3343200684,11.977538108825684,11.971434593200684,729614.2101287842,295532.2027206421,307.99022521972654,257.6968292236328,302.76870956420896,308.12055053710935,9.019999504089355,35.0099983215332,29.6299991607666,0.000306202392578125,2971.53076171875,21.411663055419922,21.365488052368164,9.862160682678223,2.264167070388794,0.8873744010925293,0.7326434850692749,0.930569589138031,0.8238568902015686,1.3637617826461792,262.8118896484375,21.29118537902832,680.4490356445312,285.9503479003906,2.5607352256774902,1.291844367980957,592.3221435546875,698.809326171875,29.98755645751953
2025-02-05 14:55:36+01:00,8.0,2238.054931640625,105.28048706054688,6.82336950302124,6.814296245574951,5.15101957321167,3.0528404712677,3.048780679702759,282.41787948608396,278.99553003311155,278.9856699943542,350.71108093261716,341.45274963378904,305.6793502807617,33.39774703979492,32.4322509765625,32.87874984741211,287.23032035827634,274.40236999988554,0.017268627166748048,0.01654323387145996,479.34722900390625,480.5422668457031,22.756099700927734,21.883901596069336,280532.6461791992,1256835.8421325684,1216308.4983825684,1209350.4905700684,11.999510765075684,11.942137718200684,725830.0304412842,295898.4136581421,307.67295303344724,257.3344568252563,302.76870956420896,308.1005500793457,8.992500305175781,34.95000076293945,29.6299991607666,0.00030640584309895837,3002.54443359375,21.461029052734375,21.856504440307617,9.811841011047363,2.364781618118286,0.8703343272209167,0.7272475361824036,0.9290971159934998,0.8219647407531738,1.2314691543579102,264.7511901855469,21.917827606201172,680.4498291015625,285.808349609375,2.5614895820617676,1.2914059162139893,592.2633666992188,698.7657470703125,30.535541534423828
2025-02-05 14:55:38+01:00,8.0,2252.74462890625,105.28246307373047,6.821889400482178,6.84489631652832,5.175137042999268,3.0384714603424072,3.0487189292907715,282.3678802490234,279.0955299377441,278.9856699943542,350.761083984375,341.47275390625,305.659349822998,33.37774658203125,32.418212890625,32.86874771118164,287.39032020568845,274.40236999988554,0.017340784072875978,0.016936977386474608,479.349609375,480.5306701660156,22.68362045288086,21.84366798400879,284805.1071166992,1260131.7405700684,1215576.0765075684,1212158.1077575684,11.989745140075684,11.943358421325684,723144.4835662842,301513.6480331421,308.1460441589355,257.65089931488035,302.73870887756345,308.080549621582,8.987500190734863,34.91999816894531,29.619998931884766,0.0003073722669813368,3017.628662109375,21.677644729614258,21.43018341064453,9.817692756652832,2.280841827392578,0.9201515913009644,0.7310959100723267,0.9371276497840881,0.8217965960502625,1.2642854452133179,262.7982177734375,21.085121154785156,680.4545288085938,285.7263488769531,2.5617353916168213,1.2912631034851074,592.3028564453125,698.87646484375,30.838268280029297
2025-02-05 14:55:40+01:00,8.0,2251.9393310546875,105.21390533447266,6.818495512008667,6.857885837554932,5.181909799575806,3.029639959335327,3.0494848489761353,282.3678802490234,279.1255299091339,278.97066988945005,350.76608123779295,341.47275390625,305.63435020446775,33.37774658203125,32.40516662597656,32.84874725341797,287.37532033920286,274.4123699903488,0.017370183944702147,0.016696646690368654,479.3770294189453,480.57041931152344,22.659778594970703,21.824539184570312,287246.5133666992,1258911.0374450684,1211669.8265075684,1206115.6272888184,11.985472679138184,11.947020530700684,724914.5030975342,304199.1949081421,308.0110973358154,257.49267807006834,302.7287086486816,308.06055107116697,8.957499504089355,34.939998626708984,29.65999984741211,0.00030640584309895837,3023.45751953125,21.39419460296631,21.2907657623291,9.792635440826416,2.3372700214385986,0.9307956695556641,0.7227561175823212,0.9288191795349121,0.8234278857707977,1.2985020279884338,262.58653259277344,21.184636116027832,680.6292114257812,285.69798278808594,2.56268048286438,1.291128695011139,592.2315368652344,699.0039978027344,
2025-02-05 14:55:42+01:00,8.0,2251.134033203125,105.14534759521484,6.815101623535156,6.870875358581543,5.188682556152344,3.020808458328247,3.050250768661499,282.3678802490234,279.15552988052366,278.9556697845459,350.7710784912109,341.47275390625,305.6093505859375,33.37774658203125,32.392120361328125,32.8287467956543,287.36032047271726,274.42236998081205,0.01739958381652832,0.016456315994262696,479.4044494628906,480.61016845703125,22.635936737060547,21.805410385131836,289687.9196166992,1257690.3343200684,1207763.5765075684,1200073.1468200684,11.981200218200684,11.950682640075684,726684.5226287842,306884.7417831421,307.8761505126953,257.3344568252563,302.7187084197998,308.04055252075193,8.952499389648438,34.89999771118164,29.65999984741211,0.0003079826185438368,2971.61962890625,21.11074447631836,21.151348114013672,9.767578125,2.393698215484619,0.9414397478103638,0.7144163250923157,0.9205107092857361,0.825059175491333,1.3327186107635498,262.3748474121094,21.284151077270508,680.8038940429688,285.66961669921875,2.5636255741119385,1.2909942865371704,592.1602172851562,699.1315307617188,33.39742660522461
2025-02-05 14:55:44+01:00,8.0,2238.837890625,105.36103820800781,6.783437252044678,6.901942729949951,5.217854976654053,3.0277717113494873,3.0806663036346436,282.2778800964355,279.2355298042297,278.9556697845459,350.8010772705078,341.52274932861326,305.62935104370115,33.33774948120117,32.392120361328125,32.838748931884766,287.30032005310056,274.42236998081205,0.017469171524047852,0.016451791763305666,479.4354553222656,480.6388854980469,22.812843322753906,21.98810577392578,288238.3346557617,1260620.0218200684,1212158.1077575684,1209106.3499450684,11.979979515075684,11.922606468200684,725585.8898162842,306884.7417831421,308.2721313476562,257.22558917999265,302.7287086486816,308.04055252075193,8.934999465942383,34.90999984741211,29.65999984741211,0.000306812744140625,3029.642822265625,21.729761123657227,21.854299545288086,9.95881175994873,2.024385929107666,0.9984617233276367,0.7270298004150391,0.951749324798584,0.832246720790863,1.4691513776779175,265.2974548339844,21.49764633178711,680.4212036132812,285.6675720214844,2.560770034790039,1.290928602218628,592.092529296875,698.7933349609375,30.260953903198242
2025-02-05 14:55:46+01:00,8.0,2247.12646484375,105.86605072021484,6.815418243408203,6.900086402893066,5.216727256774902,3.0116939544677734,3.072739839553833,282.1178802490234,279.2555297851562,278.9556697845459,350.8310836791992,341.5327514648437,305.6093505859375,33.33774948120117,32.380584716796875,32.8287467956543,287.36032047271726,274.42236998081205,0.017469171524047852,0.016451791763305666,479.4354553222656,480.5770263671875,22.812843322753906,21.684463500976562,284118.4616088867,1255737.2093200684,1205566.3108825684,1199706.9358825684,11.958006858825684,11.964110374450684,733276.3195037842,299682.5933456421,308.0282501220703,257.2800230026245,302.7287086486816,308.02055206298826,8.897500038146973,34.88999938964844,29.6299991607666,0.000306202392578125,2975.62451171875,21.830917358398438,21.973608016967773,9.816468238830566,2.1485705375671387,0.926071047782898,0.7176830172538757,0.9507867693901062,0.8264400959014893,1.3725894689559937,262.7982177734375,22.986251831054688,680.6577758789062,285.6712951660156,2.5623929500579834,1.2909451723098755,592.4344482421875,698.950439453125,28.781490325927734
2025-02-05 14:55:48+01:00,8.0,2244.77783203125,105.52032470703125,6.79625129699707,6.882390975952148,5.20193338394165,3.028721570968628,3.0671093463897705,281.97787990570066,279.26553001403806,278.9656700134277,350.8810791015625,341.57275238037107,305.5793518066406,33.3177490234375,32.34698486328125,32.80875015258789,287.5403198242187,274.42236998081205,0.017414506912231446,0.017036979675292968,479.4921875,480.644775390625,22.72939682006836,21.9423828125,287627.9830932617,1264282.1311950684,1209106.3499450684,1202636.6233825684,11.965331077575684,11.931151390075684,726440.3820037842,303100.5620956421,306.89575042724607,257.53517665863035,302.6887096405029,308.0105499267578,8.887499809265137,34.880001068115234,29.6299991607666,0.00030676188151041665,3017.406005859375,21.83871078491211,21.062522888183594,9.906026840209961,1.9861583709716797,0.9190267324447632,0.7306166887283325,0.9484930038452148,0.8282209038734436,1.352715253829956,261.61004638671875,22.099231719970703,680.6663818359375,285.61334228515625,2.562058210372925,1.2908052206039429,592.188232421875,698.970703125,29.455217361450195
2025-02-05 14:55:50+01:00,8.0,2249.564208984375,105.47604370117188,6.814347267150879,6.895355701446533,5.209853649139404,3.035074472427368,3.0711565017700195,281.9678796768188,279.24052991867063,278.95567002296445,350.8810791015625,341.5877517700195,305.5843509674072,33.3177490234375,32.34089660644531,32.798749923706055,287.5403198242187,274.4123699903488,0.017451240539550782,0.016958492279052734,479.4986267089844,480.6465759277344,22.719621658325195,21.78604030609131,288657.95135498047,1250793.3616638184,1210021.8772888184,1208862.2093200684,11.971434593200684,11.942137718200684,723815.8702850342,301757.7886581421,307.48307075500486,257.5313190460205,302.6887096405029,308.015550994873,8.8774995803833,34.86000061035156,29.639999389648438,0.00030655843098958334,2999.65234375,21.420080184936523,21.20594310760498,9.849560260772705,2.1684999465942383,0.9218946993350983,0.7234867513179779,0.9367402195930481,0.8302339017391205,1.3377711772918701,262.36119079589844,21.497156143188477,680.8362426757812,285.5997772216797,2.5631214380264282,1.2907736897468567,592.1127319335938,699.21826171875,
2025-02-05 14:55:52+01:00,8.0,2254.3505859375,105.4317626953125,6.8324432373046875,6.908320426940918,5.217773914337158,3.0414273738861084,3.0752036571502686,281.957879447937,279.2155298233032,278.9456700325012,350.8810791015625,341.60275115966795,305.5893501281738,33.3177490234375,32.334808349609375,32.78874969482422,287.5403198242187,274.40236999988554,0.01748797416687012,0.0168800048828125,479.50506591796875,480.64837646484375,22.70984649658203,21.629697799682617,289687.9196166992,1237304.5921325684,1210937.4046325684,1215087.7952575684,11.977538108825684,11.953124046325684,721191.3585662842,300415.0152206421,308.07039108276365,257.5274614334106,302.6887096405029,308.02055206298826,8.869999885559082,34.84000015258789,29.6299991607666,0.0003069144694010417,2958.7158203125,21.001449584960938,21.349363327026367,9.79309368133545,2.350841522216797,0.9247626662254333,0.7163568139076233,0.9249874353408813,0.8322468996047974,1.3228271007537842,263.1123352050781,20.89508056640625,681.006103515625,285.5862121582031,2.5641846656799316,1.2907421588897705,592.0372314453125,699.4658203125,29.304792404174805
2025-02-05 14:55:54+01:00,8.0,2243.4287109375,104.89210510253906,6.86002254486084,6.984248638153076,5.274335861206055,3.031925916671753,3.1064202785491943,281.97787990570066,279.185530090332,278.93566980361936,350.9310821533203,341.62274780273435,305.56934967041013,33.277748107910156,32.329833984375,32.77874755859375,287.4703201293945,274.37237002849577,0.017665700912475588,0.016642539978027344,479.5370178222656,480.6878662109375,22.807598114013672,21.862892150878906,287780.5709838867,1259521.3890075684,1218017.4827575684,1211547.7561950684,11.987303733825684,11.914061546325684,723632.7648162842,305786.1089706421,307.6771987915039,257.71979370117185,302.7087100982666,308.0005516052246,8.857500076293945,34.82999801635742,29.6299991607666,0.00030671101888020836,2988.08349609375,21.49144744873047,21.050743103027344,9.757655143737793,2.1080422401428223,0.9491807818412781,0.7251220345497131,0.9526728391647339,0.8385951519012451,1.406854510307312,263.9454040527344,20.900651931762695,680.9161376953125,285.5596923828125,2.562872886657715,1.290605068206787,592.2338256835938,699.1708374023438,28.903846740722656
2025-02-05 14:55:56+01:00,8.0,2247.6171875,105.2811279296875,6.877728462219238,6.938014030456543,5.236975193023682,3.054705858230591,3.081481456756592,281.9878801345825,279.1955298423767,278.8556698799133,350.9310821533203,341.67275085449216,305.55935134887693,33.257747650146484,32.308624267578125,32.75874710083008,287.3503202438354,274.33236994743345,0.01755668258666992,0.01645038604736328,479.55511474609375,480.6470947265625,22.89104461669922,21.93952751159668,281905.9371948242,1265746.9749450684,1210815.3343200684,1211669.8265075684,11.967772483825684,11.966551780700684,723022.4132537842,310668.9214706421,307.723917388916,257.7810338973999,302.6887096405029,308.02055206298826,8.857500076293945,34.80999755859375,29.639999389648438,0.0003066092936197917,2988.394775390625,21.051347732543945,20.728809356689453,9.805402755737305,2.2874441146850586,1.0644092559814453,0.7208335995674133,0.9335883259773254,0.8335815668106079,1.4268549680709839,261.5281066894531,21.11525535583496,680.9613647460938,285.55938720703125,2.563232421875,1.29068922996521,592.0689086914062,699.1337280273438,31.491458892822266
2025-02-05 14:55:58+01:00,8.0,2242.80810546875,105.22700500488281,6.853784084320068,6.926663398742676,5.218319892883301,3.0544590950012207,3.0869383811950684,281.9278797149658,279.2555297851562,278.8356698989868,350.98107757568357,341.6927551269531,305.56934967041013,33.21774673461914,32.308624267578125,32.748748779296875,287.3703197479248,274.3023699760437,0.01748693084716797,0.01694171905517578,479.53509521484375,480.6869812011719,22.80139923095703,21.989824295043945,283813.2858276367,1258666.8968200684,1209228.4202575684,1211791.8968200684,11.966551780700684,11.907958030700684,712280.2257537842,291259.7417831421,307.5497917175293,257.0545124053955,302.67870941162107,308.0105499267578,8.844999313354492,34.79999923706055,29.639999389648438,0.00030696533203124996,2997.694580078125,21.351898193359375,21.06730079650879,9.783367156982422,2.1800999641418457,1.0332894325256348,0.7033779621124268,0.9409945607185364,0.8416754603385925,1.3686517477035522,261.9378356933594,21.685619354248047,681.6643676757812,285.5591735839844,2.56292462348938,1.2906068563461304,591.9882202148438,699.1100463867188,31.931072235107422
2025-02-05 14:56:00+01:00,8.0,2242.204833984375,105.36572647094727,6.854632616043091,6.920623779296875,5.2165608406066895,3.054360270500183,3.083765745162964,281.8978799819946,279.2905298709869,278.8356698989868,350.98107757568357,341.6927551269531,305.57435073852537,33.21774673461914,32.30455017089844,32.73874855041504,287.42031993865965,274.2923699855804,0.01748693084716797,0.01694171905517578,479.53509521484375,480.6589660644531,22.80139923095703,21.872069358825684,285377.31170654297,1261840.7249450684,1212036.0374450684,1206298.7327575684,11.964110374450684,11.934203147888184,723083.4484100342,297851.5386581421,307.6770595550537,257.36801567077634,302.683709526062,308.015550994873,8.842499732971191,34.79999923706055,29.6299991607666,0.000306812744140625,2989.373779296875,21.257953643798828,21.33853054046631,9.807875633239746,2.160269021987915,1.041812002658844,0.7113503515720367,0.9368825256824493,0.838162362575531,1.4156206846237183,263.12599182128906,21.44676399230957,681.4215698242188,285.57330322265625,2.5636180639266968,1.2906939387321472,592.066650390625,699.2788391113281,
2025-02-05 14:56:02+01:00,8.0,2241.6015625,105.50444793701172,6.855481147766113,6.914584159851074,5.214801788330078,3.0542614459991455,3.0805931091308594,281.8678802490234,279.3255299568176,278.8356698989868,350.98107757568357,341.6927551269531,305.5793518066406,33.21774673461914,32.30047607421875,32.7287483215332,287.4703201293945,274.28236999511716,0.01748693084716797,0.01694171905517578,479.53509521484375,480.6309509277344,22.80139923095703,21.754314422607422,286941.3375854492,1265014.5530700684,1214843.6546325684,1200805.5686950684,11.961668968200684,11.960448265075684,733886.6710662842,304443.3355331421,307.8043273925781,257.6815189361572,302.6887096405029,308.02055206298826,8.832500457763672,34.779998779296875,29.65999984741211,0.0003069144694010417,2979.5400390625,21.16400909423828,21.609760284423828,9.83238410949707,2.1404380798339844,1.0503345727920532,0.7193227410316467,0.9327704906463623,0.8346492648124695,1.4625896215438843,264.31414794921875,21.207908630371094,681.1787719726562,285.5874328613281,2.5643115043640137,1.290781021118164,592.1450805664062,699.4476318359375,32.25812911987305
2025-02-05 14:56:04+01:00,8.0,2262.62060546875,105.26300048828125,6.847179889678955,6.910617351531982,5.213232040405273,3.036161184310913,3.0642902851104736,281.8278802871704,279.3155302047729,278.8056701660156,351.0010818481445,341.7427505493164,305.56934967041013,33.21774673461914,32.279510498046875,32.71875,287.4703201293945,274.28236999511716,0.01747079849243164,0.016924901962280272,479.603759765625,480.6484375,22.738933563232422,21.69192886352539,285110.2828979492,1259277.2483825684,1214477.4436950684,1200927.6390075684,11.962889671325684,11.923827171325684,724365.1866912842,300537.0855331421,308.01135101318357,257.50431575775144,302.7087100982666,308.02055206298826,8.822500228881836,34.75,29.670000076293945,0.00030772830539279515,3011.7998046875,21.301029205322266,21.054964065551758,9.772383689880371,2.3112664222717285,1.0503345727920532,0.7220192551612854,0.9374029040336609,0.8305484056472778,1.4527175426483154,261.8832092285156,21.213340759277344,681.1107177734375,285.5592956542969,2.5643370151519775,1.2906864881515503,591.9577026367188,699.5862426757812,30.83733367919922
2025-02-05 14:56:06+01:00,8.0,2255.572021484375,105.973876953125,6.847182750701904,7.004594326019287,5.2816972732543945,3.0237367153167725,3.098468065261841,281.8278802871704,279.26553001403806,278.78566970825193,351.0510772705078,341.7827514648437,305.56934967041013,33.20774841308594,32.2685546875,32.70874786376953,287.3503202438354,274.24236991405485,0.01770985794067383,0.016812660217285155,479.603759765625,480.6824951171875,22.832870483398438,21.85564613342285,286712.4557495117,1256469.6311950684,1210204.9827575684,1210571.1936950684,11.961668968200684,11.928709983825684,711181.5929412842,301879.8589706421,307.5497917175293,257.65089931488035,302.7087100982666,308.0105499267578,8.822500228881836,34.7599983215332,29.65999984741211,0.00030676188151041665,2997.56103515625,21.1116886138916,20.775243759155273,9.875910758972168,2.184335947036743,1.096073031425476,0.7217904329299927,0.9522594809532166,0.8414885401725769,1.4925884008407593,261.95147705078125,21.443435668945312,681.0786743164062,285.55914306640625,2.56313419342041,1.2906818389892578,591.9524536132812,699.2410278320312,31.839468002319336
2025-02-05 14:56:08+01:00,8.0,2251.4873046875,104.2414779663086,6.832074165344238,6.965773105621338,5.24681282043457,3.034377098083496,3.0937576293945312,281.8678802490234,279.2555297851562,278.79566993713377,351.0310806274414,341.7927536010742,305.56934967041013,33.167747497558594,32.246734619140625,32.678749084472656,287.30032005310056,274.24236991405485,0.01760669708251953,0.016430545806884765,479.64239501953125,480.6681823730469,22.744178771972656,21.514352798461914,279235.6491088867,1249755.7640075684,1215576.0765075684,1213256.7405700684,11.976317405700684,11.940917015075684,719970.6554412842,296874.9761581421,307.94375076293943,257.41944732666013,302.6887096405029,308.04055252075193,8.800000190734863,34.79999923706055,29.67999839782715,0.00030635498046875,2979.98486328125,20.765243530273438,20.97369384765625,9.795267105102539,2.4479146003723145,1.0662384033203125,0.7099103927612305,0.927348792552948,0.8405624032020569,1.4357421398162842,265.7208251953125,21.336223602294922,681.59326171875,285.5311279296875,2.566828489303589,1.2905901670455933,591.899658203125,699.8506469726562,33.2946891784668
2025-02-05 14:56:10+01:00,8.0,2238.001953125,104.45549774169922,6.8665642738342285,6.887461185455322,5.196853160858154,3.0613527297973633,3.090358257293701,281.75787963867185,279.145530128479,278.7456697463989,351.0510772705078,341.8427490234375,305.56934967041013,33.14774703979492,32.21807861328125,32.66874694824219,287.42031993865965,274.19236996173856,0.01740965461730957,0.016911020278930666,479.7301330566406,480.63543701171875,22.687911987304688,21.687528610229492,275192.0700073242,1266967.6780700684,1218383.6936950684,1213989.1624450684,11.951903343200684,11.955565452575684,731933.5460662842,304565.4058456421,307.7196678161621,257.39630165100095,302.67870941162107,308.04055252075193,8.78499984741211,34.790000915527344,29.65999984741211,0.0003073214043511285,2974.8681640625,21.816211700439453,21.556415557861328,9.875627517700195,1.7634549140930176,1.0747641324996948,0.7325000762939453,0.9566665887832642,0.8323422074317932,1.5055229663848877,264.20489501953125,21.442317962646484,681.1736450195312,285.5620422363281,2.565997838973999,1.2907133102416992,592.0486450195312,699.6316528320312,32.70406723022461
2025-02-05 14:56:12+01:00,8.0,2241.4364013671875,105.0730094909668,6.852903842926025,6.888094186782837,5.191767454147339,3.0496937036514282,3.0751869678497314,281.7478798866272,279.08552994728086,278.73566975593565,351.0660804748535,341.8477500915527,305.57435073852537,33.15774726867676,32.21807861328125,32.66874694824219,287.42031993865965,274.1823699712753,0.01740965461730957,0.016911020278930666,479.7301330566406,480.6434783935547,22.687911987304688,21.71485424041748,282401.84783935547,1265075.5882263184,1217346.0960388184,1209899.8069763184,11.954955101013184,11.936644554138184,728881.7882537842,302001.9292831421,307.7641090393066,257.6422523498535,302.67870941162107,308.02055206298826,8.764999389648438,34.779998779296875,29.670000076293945,0.0003071687825520834,2992.221435546875,21.301203727722168,21.319418907165527,9.838872909545898,2.026792883872986,1.0847643613815308,0.7210763096809387,0.9392485320568085,0.8326270282268524,1.4870402812957764,263.1328125,21.348408699035645,681.3167114257812,285.57403564453125,2.5656890869140625,1.290724515914917,591.8619995117188,699.6469421386719,
2025-02-05 14:56:14+01:00,8.0,2244.870849609375,105.69052124023438,6.839243412017822,6.888727188110352,5.186681747436523,3.038034677505493,3.0600156784057617,281.7378801345825,279.02552976608274,278.7256697654724,351.0810836791992,341.85275115966795,305.5793518066406,33.167747497558594,32.21807861328125,32.66874694824219,287.42031993865965,274.17236998081205,0.01740965461730957,0.016911020278930666,479.7301330566406,480.6515197753906,22.687911987304688,21.74217987060547,289611.6256713867,1263183.4983825684,1216308.4983825684,1205810.4515075684,11.958006858825684,11.917723655700684,725830.0304412842,299438.4527206421,307.80855026245115,257.88820304870603,302.67870941162107,308.0005516052246,8.739999771118164,34.779998779296875,29.689998626708984,0.000306202392578125,2992.26611328125,20.786195755004883,21.082422256469727,9.802118301391602,2.290130853652954,1.0947645902633667,0.7096525430679321,0.9218304753303528,0.8329118490219116,1.468557596206665,262.06072998046875,21.254499435424805,681.4597778320312,285.5860290527344,2.565380334854126,1.2907357215881348,591.6753540039062,699.6622314453125,26.110546112060547
2025-02-05 14:56:16+01:00,8.0,2255.608154296875,105.14618682861328,6.83730411529541,6.91510009765625,5.2046966552734375,3.0326223373413086,3.0671281814575195,281.7678798675537,278.895530128479,278.6956700325012,351.1010803222656,341.8927520751953,305.55935134887693,33.14774703979492,32.21868896484375,32.658748626708984,287.4603199005127,274.1423700094223,0.017460729598999022,0.016917795181274415,479.69342041015625,480.6951599121094,22.76897430419922,21.761592864990234,288467.2164916992,1251830.9593200684,1208984.2796325684,1216064.3577575684,11.966551780700684,11.932372093200684,721801.7101287842,302612.2808456421,308.22589721679685,257.58918418884275,302.6887096405029,308.0105499267578,8.737500190734863,34.7599983215332,29.67999839782715,0.00030640584309895837,3006.1044921875,21.096263885498047,20.59918785095215,9.890104293823242,2.0825884342193604,1.1331148147583008,0.7084583640098572,0.9316846132278442,0.8369410037994385,1.5425914525985718,265.2974548339844,20.884016036987305,681.4551391601562,285.4755554199219,2.564939498901367,1.2904232740402222,591.8474731445312,699.6974487304688,30.873432159423828
2025-02-05 14:56:18+01:00,8.0,2246.15771484375,105.0329818725586,6.836601734161377,6.910738468170166,5.201882362365723,3.041898012161255,3.0748844146728516,281.8278802871704,278.9255298614502,278.6756700515747,351.1310791015625,341.90275421142576,305.55935134887693,33.12774658203125,32.196197509765625,32.63874816894531,287.3503202438354,274.10236992835996,0.017450332641601562,0.01642837905883789,479.7410888671875,480.6977844238281,22.79186248779297,21.861356735229492,287780.5709838867,1253295.8030700684,1211791.8968200684,1208251.8577575684,11.955565452575684,11.938475608825684,718383.7413787842,304199.1949081421,307.8634742736816,258.55463161468504,302.6887096405029,308.0005516052246,8.729999542236328,34.7599983215332,29.689998626708984,0.0003063041178385417,2994.09033203125,21.053180694580078,20.787805557250977,9.90782642364502,2.252443313598633,1.1573748588562012,0.7131915092468262,0.9338729977607727,0.8376978039741516,1.5995007753372192,263.41278076171875,21.053340911865234,681.498046875,285.47479248046875,2.5640616416931152,1.2905290126800537,591.6517333984375,699.6112670898438,32.64619445800781
2025-02-05 14:56:20+01:00,8.0,2245.8828125,105.38284301757812,6.8557963371276855,6.946439743041992,5.223931312561035,3.059946298599243,3.095674514770508,281.7178796768188,279.0055297851562,278.64566984176633,351.1510833740234,341.9427551269531,305.53935089111326,33.14774703979492,32.17315673828125,32.63874816894531,287.4103197097778,274.10236992835996,0.017543506622314454,0.016946609497070313,479.7811584472656,480.6839599609375,22.83000946044922,21.8290958404541,289306.4498901367,1252929.5921325684,1209106.3499450684,1213622.9515075684,11.970213890075684,11.936034202575684,733398.3898162842,306396.4605331421,307.5965065002441,257.88054790496824,302.7087100982666,308.02055206298826,8.717499732971191,34.7599983215332,29.67999839782715,0.000306507568359375,2997.5166015625,20.5491886138916,21.630159378051758,9.823351860046387,2.3592891693115234,1.1290258169174194,0.7068836092948914,0.9303486347198486,0.8448365926742554,1.6195012331008911,261.4871520996094,20.902910232543945,681.4850463867188,285.5299987792969,2.564666271209717,1.2905540466308594,591.5505981445312,699.7076416015625,31.55232048034668
2025-02-05 14:56:22+01:00,8.0,2250.847412109375,105.41136932373047,6.86622953414917,6.95556640625,5.230890274047852,3.0527396202087402,3.090097188949585,281.7478798866272,279.06052985191343,278.640669965744,351.16608276367185,341.9427551269531,305.5543502807617,33.12274742126465,32.17228698730469,32.623748779296875,287.42532005310056,274.0923699378967,0.0175685338973999,0.016910569190979004,479.79188537597656,480.6518249511719,22.830486297607422,21.745880126953125,287208.36639404297,1257018.9476013184,1208495.9983825684,1211730.8616638184,11.971434593200684,11.946410179138184,729003.8585662842,307617.1636581421,307.77646484375,257.94158067703245,302.69870986938474,308.02055206298826,8.707499504089355,34.779998779296875,29.69999885559082,0.0003072705417209202,2972.064697265625,20.584604263305664,21.519960403442383,9.837246417999268,2.3492889404296875,1.1624587774276733,0.7048955857753754,0.9270687699317932,0.8437886834144592,1.5881786346435547,262.90748596191406,20.77298355102539,681.6427612304688,285.5590362548828,2.565893054008484,1.2906777262687683,591.6601867675781,699.8148803710938,
2025-02-05 14:56:24+01:00,8.0,2255.81201171875,105.43989562988281,6.876662731170654,6.964693069458008,5.237849235534668,3.0455329418182373,3.084519863128662,281.7778800964355,279.11552991867063,278.63567008972166,351.1810821533203,341.9427551269531,305.56934967041013,33.097747802734375,32.171417236328125,32.60874938964844,287.4403203964233,274.08236994743345,0.017593561172485353,0.016874528884887694,479.8026123046875,480.61968994140625,22.830963134765625,21.66266441345215,285110.2828979492,1261108.3030700684,1207885.6468200684,1209838.7718200684,11.972655296325684,11.956786155700684,724609.3273162842,308837.8667831421,307.95642318725584,258.00261344909666,302.6887096405029,308.02055206298826,8.694999694824219,34.7599983215332,29.69999885559082,0.0003071687825520834,3018.1181640625,20.620019912719727,21.409761428833008,9.851140975952148,2.3392887115478516,1.1958917379379272,0.7029075622558594,0.9237889051437378,0.8427407741546631,1.5568560361862183,264.32781982421875,20.643056869506836,681.8004760742188,285.58807373046875,2.567119836807251,1.2908014059066772,591.769775390625,699.922119140625,27.519819259643555
