_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-05 14:56:26+01:00,8.0,2247.437255859375,105.876708984375,6.871382236480713,6.906400680541992,5.197617053985596,3.0298612117767334,3.0671095848083496,281.81788005828855,279.185530090332,278.63567008972166,351.1810821533203,341.9627517700195,305.56934967041013,33.0777473449707,32.171417236328125,32.60874938964844,287.3503202438354,274.10236992835996,0.017434667587280274,0.016489566802978514,479.8092956542969,480.6416931152344,22.64881134033203,21.80192756652832,287627.9830932617,1260986.2327575684,1207397.3655700684,1207031.1546325684,11.979979515075684,11.948241233825684,721313.4288787842,303955.0542831421,307.6814445495605,258.13932647705076,302.7187084197998,308.02055206298826,8.65250015258789,34.75,29.670000076293945,0.0003075757175021702,3023.947021484375,21.30887222290039,21.495338439941406,9.867012023925781,2.0161571502685547,1.2032876014709473,0.7122083902359009,0.9412956237792969,0.8353995084762573,1.665073275566101,263.6176452636719,20.984771728515625,681.6626586914062,285.5323486328125,2.565824270248413,1.2907004356384277,591.8289794921875,699.9222412109375,28.387008666992188
2025-02-05 14:56:28+01:00,8.0,2246.29833984375,105.10853576660156,6.866838455200195,6.9026618003845215,5.1927080154418945,3.0498712062835693,3.065781831741333,281.8278802871704,279.24553003311155,278.63567008972166,351.2010787963867,341.97275390625,305.56934967041013,33.04774856567383,32.159820556640625,32.588748931884766,287.4603199005127,274.10236992835996,0.017434667587280274,0.016489566802978514,479.8092956542969,480.63995361328125,22.64881134033203,21.495744705200195,289382.7438354492,1253173.7327575684,1204589.7483825684,1201049.7093200684,11.962889671325684,11.943358421325684,727661.0851287842,303710.9136581421,308.1460441589355,257.7580684661865,302.7087100982666,308.06054916381834,8.642499923706055,34.7599983215332,29.689998626708984,0.0003066092936197917,2992.399658203125,20.709077835083008,20.709077835083008,9.821513175964355,2.4758565425872803,1.2714377641677856,0.7084559202194214,0.9218300580978394,0.836353600025177,1.6225894689559937,261.6783447265625,20.915876388549805,681.8812866210938,285.532958984375,2.567239999771118,1.2906484603881836,591.95458984375,700.2127685546875,31.467918395996094
2025-02-05 14:56:30+01:00,8.0,2250.578125,105.06478881835938,6.828681945800781,6.950131416320801,5.233798503875732,3.028632402420044,3.0824973583221436,281.8278802871704,279.2055300712585,278.64566984176633,351.22108306884763,342.0127548217773,305.55935134887693,33.04774856567383,32.13555908203125,32.568748474121094,287.5403198242187,274.10236992835996,0.01754573631286621,0.01709210968017578,479.8426513671875,480.6659240722656,22.888660430908203,21.807003021240234,288009.4528198242,1253295.8030700684,1208373.9280700684,1208495.9983825684,11.965331077575684,11.965331077575684,732788.0382537842,305664.0386581421,307.5965065002441,258.18489780426023,302.7187084197998,308.06054916381834,8.617499351501465,34.75,29.689998626708984,0.00030676188151041665,2995.55859375,21.494197845458984,20.620019912719727,9.800522804260254,1.9040933847427368,1.2331132888793945,0.7227475047111511,0.9509282112121582,0.8395887017250061,1.6325877904891968,262.8255310058594,20.834016799926758,681.6519165039062,285.55816650390625,2.5652525424957275,1.2906503677368164,591.6151733398438,699.8792724609375,32.686317443847656
2025-02-05 14:56:32+01:00,8.0,2246.9892578125,105.12899398803711,6.828683137893677,6.957780838012695,5.234771251678467,3.03284752368927,3.0852243900299072,281.79788007736204,279.17553009986875,278.64566984176633,351.2410835266113,342.0177520751953,305.56935157775877,33.04774856567383,32.12635803222656,32.56374931335449,287.4853199958801,274.10236992835996,0.017564690589904786,0.01691166877746582,479.8693542480469,480.6802673339844,22.866249084472656,21.85861587524414,287399.1012573242,1251891.9944763184,1211303.6155700684,1209777.7366638184,11.972655296325684,11.958617210388184,729736.2804412842,306884.7417831421,307.710977935791,258.0861605644226,302.7187084197998,308.05555000305174,8.57249927520752,34.7599983215332,29.69999885559082,0.00030706705729166664,2953.28759765625,21.07876205444336,20.53407096862793,9.80201768875122,2.123026430606842,1.2585524320602417,0.7134813368320465,0.9384799897670746,0.8438078165054321,1.6126523613929749,263.1123352050781,21.022404670715332,681.6985778808594,285.5860900878906,2.5651601552963257,1.290620744228363,591.60400390625,699.8240356445312,
2025-02-05 14:56:34+01:00,8.0,2243.400390625,105.19319915771484,6.828684329986572,6.96543025970459,5.235743999481201,3.037062644958496,3.087951421737671,281.7678798675537,279.145530128479,278.64566984176633,351.261083984375,342.02274932861326,305.5793518066406,33.04774856567383,32.117156982421875,32.55875015258789,287.4303201675415,274.10236992835996,0.01758364486694336,0.01673122787475586,479.89605712890625,480.6946105957031,22.84383773803711,21.910228729248047,286788.7496948242,1250488.1858825684,1214233.3030700684,1211059.4749450684,11.979979515075684,11.951903343200684,726684.5226287842,308105.4449081421,307.82544937133787,257.98742332458494,302.7187084197998,308.05055084228513,8.567499160766602,34.779998779296875,29.719999313354492,0.00030594804551866317,2992.66650390625,20.663326263427734,20.448122024536133,9.803512573242188,2.3419594764709473,1.2839915752410889,0.7042151689529419,0.926031768321991,0.8480269312858582,1.592716932296753,263.3991394042969,21.210792541503906,681.7452392578125,285.614013671875,2.565067768096924,1.2905911207199097,591.5928344726562,699.768798828125,30.640478134155273
2025-02-05 14:56:36+01:00,8.0,2247.6669921875,105.36578369140625,6.841511249542236,6.979930400848389,5.248693943023682,3.0436079502105713,3.105186939239502,281.7678798675537,279.0555299758911,278.61567010879514,351.2710784912109,342.0627502441406,305.56934967041013,33.04774856567383,32.104888916015625,32.55875015258789,287.3103202819824,274.08236994743345,0.017618671417236328,0.01655562210083008,479.929931640625,480.61114501953125,22.965431213378906,21.669431686401367,287856.8649291992,1269164.9436950684,1217895.4124450684,1218505.7640075684,11.971434593200684,11.926268577575684,714843.7023162842,299804.6636581421,307.8508018493652,258.055779838562,302.7187084197998,308.04055252075193,8.547499656677246,34.75,29.729999542236328,0.00030554114447699655,3000.40869140625,20.861976623535156,20.8572998046875,9.85677433013916,2.4489951133728027,1.2571824789047241,0.7084079384803772,0.9393630027770996,0.8481721878051758,1.7519218921661377,263.2489013671875,21.11135482788086,681.9022827148438,285.588623046875,2.5666909217834473,1.2908190488815308,591.8040771484375,700.1327514648438,28.71670913696289
2025-02-05 14:56:38+01:00,8.0,2254.3095703125,105.28544616699219,6.85888671875,6.950961112976074,5.223608493804932,3.0468668937683105,3.0877685546875,281.75787963867185,278.9155301094055,278.59567012786863,351.29108276367185,342.07275238037107,305.5793518066406,33.04774856567383,32.107696533203125,32.588748931884766,287.2703203201294,274.03236999511716,0.017541027069091795,0.016545501708984375,479.9513854980469,480.67034912109375,22.85480499267578,21.849267959594727,285720.6344604492,1251586.8186950684,1215331.9358825684,1211547.7561950684,11.977538108825684,11.933592796325684,733154.2491912842,307373.0230331421,307.81277694702146,257.750414276123,302.7187084197998,308.06054916381834,8.529999732971191,34.779998779296875,29.729999542236328,0.00030676188151041665,2973.35498046875,20.86496353149414,20.707244873046875,9.873514175415039,2.375730276107788,1.237372875213623,0.7063700556755066,0.9316315054893494,0.8444281816482544,1.7135916948318481,262.9484558105469,21.01333999633789,681.882568359375,285.6138000488281,2.565741777420044,1.2906968593597412,591.55712890625,699.925537109375,30.88518524169922
2025-02-05 14:56:40+01:00,8.0,2258.69384765625,105.33771514892578,6.828681945800781,6.922342777252197,5.206121444702148,3.049225091934204,3.084597587585449,281.7778800964355,278.8255299568176,278.59567012786863,351.3010772705078,342.10275115966795,305.5793518066406,33.007747650146484,32.107696533203125,32.55875015258789,287.4103197097778,274.0423699855804,0.017469676971435547,0.016963218688964842,479.9380187988281,480.6546630859375,22.904396057128906,21.86069679260254,286712.4557495117,1249633.6936950684,1206054.5921325684,1200805.5686950684,11.958006858825684,11.907958030700684,734130.8116912842,303466.7730331421,307.9522003173828,257.56603851318357,302.7287086486816,308.0705513000488,8.524999618530273,34.779998779296875,29.75,0.000306812744140625,3031.288818359375,21.380857467651367,21.104177474975586,9.920551300048828,2.0046539306640625,1.2773737907409668,0.71625155210495,0.9418976902961731,0.8424705266952515,1.551468849182129,263.0303955078125,20.91946029663086,681.83740234375,285.58837890625,2.5656800270080566,1.2908107042312622,591.7767944335938,700.0374755859375,34.1357421875
2025-02-05 14:56:42+01:00,8.0,2257.8795166015625,105.37027740478516,6.8265931606292725,6.921473979949951,5.202707052230835,3.0425524711608887,3.0816138982772827,281.7928799629211,278.7705298900604,278.5856701374054,351.306078338623,342.11274948120115,305.5793518066406,32.99274826049805,32.10491943359375,32.548749923706055,287.4103197097778,274.02736999988554,0.017469676971435547,0.016963218688964842,479.9380187988281,480.65264892578125,22.904396057128906,21.907630920410156,285682.48748779297,1248657.1311950684,1206237.6976013184,1206176.6624450684,11.976927757263184,11.912840843200684,728454.5421600342,299194.3120956421,307.82107009887693,257.54289236068723,302.7287086486816,308.06555023193357,8.517499923706055,34.779998779296875,29.719999313354492,0.00030706705729166664,3043.302978515625,20.9376220703125,20.89335060119629,9.919185161590576,2.234468936920166,1.2895923852920532,0.7078672051429749,0.9281635284423828,0.8431253433227539,1.5906888842582703,263.8566436767578,20.882668495178223,681.8043212890625,285.58721923828125,2.5652729272842407,1.2907741069793701,591.6138000488281,699.9548950195312,
2025-02-05 14:56:44+01:00,8.0,2257.065185546875,105.40283966064453,6.824504375457764,6.920605182647705,5.1992926597595215,3.0358798503875732,3.078630208969116,281.8078798294067,278.7155298233032,278.5756701469421,351.31107940673826,342.12274780273435,305.5793518066406,32.97774887084961,32.102142333984375,32.53874969482422,287.4103197097778,274.01237001419065,0.017469676971435547,0.016963218688964842,479.9380187988281,480.650634765625,22.904396057128906,21.954565048217773,284652.5192260742,1247680.5686950684,1206420.8030700684,1211547.7561950684,11.995848655700684,11.917723655700684,722778.2726287842,294921.8511581421,307.68993988037107,257.5197462081909,302.7287086486816,308.06054916381834,8.512499809265137,34.779998779296875,29.729999542236328,0.00030615152994791666,2991.91015625,20.494386672973633,20.682523727416992,9.917819023132324,2.4642839431762695,1.3018109798431396,0.6994828581809998,0.9144293665885925,0.8437801599502563,1.6299089193344116,264.6828918457031,20.845876693725586,681.771240234375,285.5860595703125,2.564865827560425,1.290737509727478,591.4508056640625,699.872314453125,31.78386688232422
2025-02-05 14:56:46+01:00,8.0,2246.0869140625,105.33482360839844,6.824504375457764,6.983734607696533,5.249717712402344,3.0430471897125244,3.108368158340454,281.84787979125974,278.60553016662595,278.5556701660156,351.34107818603513,342.12274780273435,305.5893501281738,32.97774887084961,32.0850830078125,32.50874710083008,287.51032009124754,274.01237001419065,0.01761998748779297,0.016887271881103515,479.949462890625,480.6654052734375,22.855281829833984,22.082836151123047,283889.5797729492,1258422.7561950684,1214965.7249450684,1212768.4593200684,11.987303733825684,11.955565452575684,728271.4366912842,300048.8042831421,308.0240234375,257.6968292236328,302.7187084197998,308.06054916381834,8.505000114440918,34.75,29.739999771118164,0.0003061006334092882,3014.60302734375,21.340858459472656,20.807964324951172,9.846238136291504,2.0725862979888916,1.4137580394744873,0.7172347903251648,0.9515681266784668,0.8476501107215881,1.6811208724975586,261.3369140625,21.059070587158203,681.9408569335938,285.587890625,2.5642454624176025,1.2907626628875732,591.7102661132812,699.7303466796875,30.475948333740234
2025-02-05 14:56:48+01:00,8.0,2254.751953125,105.40007019042969,6.837306499481201,6.950944423675537,5.217864513397217,3.0343635082244873,3.0847957134246826,281.74787940979,278.5955299377441,278.53566970825193,351.3510803222656,342.1627487182617,305.5793518066406,32.98774719238281,32.072021484375,32.498748779296875,287.48032035827634,273.97236993312833,0.01753226661682129,0.016835927963256836,479.9637756347656,480.6429748535156,22.680282592773438,21.979928970336914,287704.2770385742,1265869.0452575684,1216064.3577575684,1214965.7249450684,12.000731468200684,11.993407249450684,719238.2335662842,304443.3355331421,307.8338989257812,257.8346179962158,302.73870887756345,308.06054916381834,8.492499351501465,34.790000915527344,29.75,0.000306507568359375,2993.200439453125,20.777299880981445,21.08824920654297,9.866708755493164,2.4442834854125977,1.378245234489441,0.7013177871704102,0.9300963878631592,0.8462876677513123,1.7039188146591187,265.32476806640625,20.660430908203125,681.7417602539062,285.61346435546875,2.5644378662109375,1.290808916091919,591.5109252929688,699.8801879882812,28.696855545043945
2025-02-05 14:56:50+01:00,8.0,2254.720703125,105.20135498046875,6.861501693725586,6.924763202667236,5.1958327293396,3.0415544509887695,3.069596767425537,281.75787963867185,278.4855298042297,278.4856699943542,351.371076965332,342.18275299072263,305.6093505859375,32.97774887084961,32.06317138671875,32.498748779296875,287.51032009124754,273.94236996173856,0.017469383239746093,0.01693443489074707,480.011474609375,480.6106262207031,22.69601821899414,21.859830856323242,286025.8102416992,1241821.1936950684,1208862.2093200684,1204467.6780700684,11.987303733825684,11.986083030700684,734252.8820037842,304199.1949081421,307.63048400878904,258.1545166015625,302.7287086486816,308.06054916381834,8.47499942779541,34.79999923706055,29.779998779296875,0.00030671101888020836,2999.4296875,20.330867767333984,20.947891235351562,9.78083610534668,2.4827089309692383,1.320149302482605,0.6967418193817139,0.9156557321548462,0.8425622582435608,1.7337645292282104,263.808837890625,20.717601776123047,681.9793701171875,285.66937255859375,2.5660648345947266,1.2909868955612183,591.4895629882812,700.0517578125,28.82286834716797
2025-02-05 14:56:52+01:00,8.0,2256.42822265625,105.3151741027832,6.853378534317017,6.945738792419434,5.209138631820679,3.0298962593078613,3.074489712715149,281.75787963867185,278.4105299949646,278.4806698799133,351.371076965332,342.18775405883787,305.6093505859375,32.97774887084961,32.05999755859375,32.49374771118164,287.52531995773313,273.9123699903488,0.01751979923248291,0.016860103607177733,480.0064697265625,480.616455078125,22.707462310791016,21.86306381225586,287322.8073120117,1261596.5843200684,1209472.5608825684,1208557.0335388184,11.986693382263184,11.972655296325684,729186.9640350342,304077.1245956421,307.68781700134275,258.0937551498413,302.7437089920044,308.0705493927002,8.460000038146973,34.79999923706055,29.78999900817871,0.00030671101888020836,2958.5380859375,20.256508827209473,20.550020217895508,9.79854679107666,2.49034583568573,1.3584494590759277,0.7038857936859131,0.9181731343269348,0.8425069749355316,1.7373701930046082,262.6411590576172,20.566341400146484,682.0496826171875,285.6411590576172,2.566564440727234,1.2908895611763,591.3416748046875,700.1519470214844,
2025-02-05 14:56:54+01:00,8.0,2258.1357421875,105.42899322509766,6.845255374908447,6.966714382171631,5.222444534301758,3.018238067626953,3.0793826580047607,281.75787963867185,278.33553018569944,278.4756697654724,351.371076965332,342.1927551269531,305.6093505859375,32.97774887084961,32.05682373046875,32.488746643066406,287.5403198242187,273.882370018959,0.017570215225219725,0.016785772323608398,480.00146484375,480.6222839355469,22.71890640258789,21.866296768188477,288619.8043823242,1281371.9749450684,1210082.9124450684,1212646.3890075684,11.986083030700684,11.959227561950684,724121.0460662842,303955.0542831421,307.74514999389646,258.0329936981201,302.7587093353271,308.080549621582,8.442500114440918,34.79999923706055,29.779998779296875,0.0003072705417209202,3031.64501953125,20.18214988708496,20.152149200439453,9.81625747680664,2.4979827404022217,1.3967496156692505,0.7110297679901123,0.9206905364990234,0.8424516916275024,1.7409758567810059,261.4734802246094,20.415081024169922,682.1199951171875,285.6129455566406,2.567064046859741,1.2907922267913818,591.1937866210938,700.2521362304688,31.242982864379883
2025-02-05 14:56:56+01:00,8.0,2255.692626953125,105.631591796875,6.829811096191406,7.0136399269104,5.258483409881592,3.0145652294158936,3.0957040786743164,281.7178796768188,278.2755302429199,278.43566980361936,351.41107788085935,342.2127517700195,305.5893501281738,32.98774719238281,32.05682373046875,32.50874710083008,287.4903205871582,273.8723699688911,0.017694644927978516,0.01671478271484375,480.0148010253906,480.6011962890625,22.794723510742188,21.858427047729492,291366.3864135742,1259399.3186950684,1217285.0608825684,1214721.5843200684,12.008055686950684,11.983641624450684,716796.8273162842,307495.0933456421,308.2679275512695,257.8422731399536,302.73870887756345,308.080549621582,8.432499885559082,34.790000915527344,29.78999900817871,0.00030676188151041665,2982.432373046875,20.17753028869629,20.772422790527344,9.440000534057617,2.456922769546509,1.3314391374588013,0.6941534280776978,0.9227098822593689,0.8513251543045044,1.8729922771453857,262.30657958984375,20.506847381591797,682.107666015625,285.66998291015625,2.566765069961548,1.291006326675415,591.2459716796875,700.13330078125,29.668136596679688
2025-02-05 14:56:58+01:00,8.0,2249.6884765625,105.21488189697266,6.834708213806152,7.014468193054199,5.265156269073486,3.036865472793579,3.1167380809783936,281.75787963867185,278.2955302238464,278.41566982269285,351.41107788085935,342.2327484130859,305.6093505859375,33.007747650146484,32.0511474609375,32.4787483215332,287.07032051086424,273.86236997842786,0.017694644927978516,0.01671478271484375,480.0148010253906,480.6182556152344,22.794723510742188,21.975112915039062,288009.4528198242,1263305.5686950684,1213989.1624450684,1214599.5140075684,12.017821311950684,11.961668968200684,708740.1866912842,305175.7574081421,308.1712593078613,258.4868453979492,302.73870887756345,308.1005500793457,8.427499771118164,34.80999755859375,29.799999237060547,0.00030676188151041665,3005.392333984375,20.99371337890625,20.19024085998535,9.440000534057617,1.9589028358459473,1.4222602844238281,0.7108978629112244,0.9509385228157043,0.8555640578269958,1.6827170848846436,263.8361511230469,20.95536231994629,682.1461181640625,285.72857666015625,2.5654168128967285,1.2909711599349976,591.1192016601562,700.0857543945312,28.39164924621582
