_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-24 09:55:02+01:00,8.0,534.888916015625,29.99686622619629,1.792962908744812,2.175950288772583,1.929465651512146,3.3545114994049072,4.071054935455322,281.2678798675537,281.2755292892456,286.7056697845459,327.6610778808593,316.7027572631836,304.70934906005857,30.787750244140625,29.626678466796875,29.608747482299805,270.3803199768066,280.0023697853088,0.0062727336883544,0.0043947868347167,484.3635559082031,482.0882568359375,22.53580093383789,22.82903480529785,381011.700630188,1186645.4124450684,1179931.5452575684,1179565.3343200684,11.751708030700684,11.744383811950684,446899.3663787842,388793.8976287842,306.5810188293457,266.4844988822937,302.9387096405029,307.28055038452146,7.392499923706055,33.86000061035156,30.0,9.796441819932726e-05,2000.8953857421875,21.147232055664062,20.97365379333496,5.601827621459961,1.9436503648757932,2.696608543395996,1.18618905544281,0.9167023301124572,0.5924046635627747,3.972143650054932,269.13507080078125,20.26193618774414,629.6115112304688,283.1561584472656,2.4117472171783447,1.282924771308899,602.01904296875,,30.99
2025-01-24 09:55:04+01:00,8.0,534.888916015625,29.99686622619629,1.792962908744812,2.175950288772583,1.929465651512146,3.3545114994049072,4.071054935455322,281.2678798675537,281.2755292892456,286.7056697845459,327.6610778808593,316.7027572631836,304.70934906005857,30.787750244140625,29.626678466796875,29.608747482299805,270.3803199768066,280.0023697853088,0.0062727336883544,0.0043947868347167,484.3635559082031,482.0882568359375,22.53580093383789,22.82903480529785,381011.700630188,1186645.4124450684,1179931.5452575684,1179565.3343200684,11.751708030700684,11.744383811950684,446899.3663787842,388793.8976287842,306.5810188293457,266.4844988822937,302.9387096405029,307.28055038452146,7.392499923706055,33.86000061035156,30.0,9.771009657118056e-05,1951.5048828125,21.147232055664062,20.97365379333496,5.601827621459961,1.9436503648757932,2.696608543395996,1.18618905544281,0.9167023301124572,0.5924046635627747,3.972143650054932,269.13507080078125,20.26193618774414,629.6115112304688,283.1561584472656,2.4117472171783447,1.282924771308899,602.01904296875,652.4638061523438,30.99
2025-01-24 09:55:06+01:00,8.0,535.8394775390625,30.026073455810547,1.7978224754333496,2.1575703620910645,1.9154577255249023,3.3383967876434326,4.035306930541992,281.2778791427612,281.2755292892456,286.72566928863523,327.6410774230957,316.4327568054199,304.7393497467041,30.767749786376957,29.584991455078125,29.608747482299805,270.48032011985777,280.0023697853088,0.0062441978454589,0.0052282795906066,484.4350891113281,481.9678955078125,22.54199981689453,22.987987518310547,377959.942817688,1186767.4827575684,1183593.6546325684,1188110.2561950684,11.759032249450684,11.781004905700684,441650.3429412842,382202.1007537842,306.80106964111326,265.8643483161926,302.9387096405029,307.31054916381834,7.394999980926514,33.82999801635742,29.959999084472656,9.786268446180556e-05,2006.501953125,20.18321418762207,20.984861373901367,5.579371929168701,2.6346359252929688,2.777063369750977,1.1698520183563232,0.8898857831954956,0.5878117084503174,4.030933380126953,269.7633056640625,20.407533645629883,628.7985229492188,283.2665100097656,2.4068968296051025,1.2834525108337402,601.8449096679688,652.2828979492188,30.99
2025-01-24 09:55:08+01:00,8.0,535.2276611328125,30.01996612548828,1.8031960725784304,2.148313045501709,1.909489393234253,3.3644847869873047,4.008419513702393,281.2678798675537,281.2755292892456,286.75566997528074,327.6610778808593,316.2727569580078,304.7593482971191,30.717750549316406,29.56964111328125,29.568748474121094,270.6403199672699,280.03236951828,0.0062174921035766,0.0052162828445434,484.5156555175781,482.0409851074219,22.553443908691406,23.19289970397949,383376.8129348755,1183349.5140075684,1190917.8733825684,1187866.1155700684,11.767577171325684,11.761473655700684,458251.9054412842,393310.4991912842,307.0459693908691,266.1941780090332,302.92870941162107,307.330549621582,7.40749979019165,33.849998474121094,29.959999084472656,9.832046508789062e-05,1998.314697265625,20.784942626953125,20.61701202392578,5.585849285125732,2.11074447631836,2.795478820800781,1.1896579265594482,0.8938775062561035,0.5812296271324158,4.022142887115479,267.851318359375,20.50571060180664,628.75341796875,283.2396850585937,2.4066708087921143,1.2831897735595703,602.0616455078125,651.9620361328125,30.99
2025-01-24 09:55:10+01:00,8.0,535.411376953125,30.03986644744873,1.806180000305176,2.155725598335266,1.9127152562141416,3.3746912479400635,4.027796745300293,281.25287952423093,281.2705296516418,286.77066984176633,327.6710781097412,316.47775688171384,304.7693485260009,30.70775032043457,29.56964111328125,29.563748359680176,270.750319981575,280.0373696327209,0.0062324888706207,0.0053323764801025,484.5330657958984,481.9856414794922,22.56178855895996,23.12922477722168,382346.8446731568,1185546.7796325684,1187927.1507263184,1184692.2874450684,11.768797874450684,11.775511741638184,459533.6437225342,391479.4445037842,307.10388031005857,266.13529815673826,302.92870941162107,307.33555068969724,7.414999961853027,33.81999969482422,29.959999084472656,9.786268446180556e-05,1954.9755859375,20.501791954040527,20.41589736938477,5.56055474281311,2.3135645389556885,2.809683680534363,1.177235782146454,0.8863111138343811,0.584239274263382,4.037919998168945,267.9947204589844,20.35729217529297,629.2007141113281,283.3231506347656,2.4082906246185303,1.2834991812705994,601.9923095703125,,30.99
2025-01-24 09:55:12+01:00,8.0,535.5950927734375,30.05976676940918,1.8091639280319212,2.1631381511688232,1.9159411191940308,3.3848977088928223,4.047173976898193,281.2378791809082,281.26553001403806,286.785669708252,327.681078338623,316.6827568054199,304.7793487548828,30.69775009155273,29.56964111328125,29.558748245239254,270.8603199958801,280.04236974716184,0.0062474856376647,0.0054484701156616,484.5504760742188,481.9302978515625,22.57013320922852,23.065549850463867,381316.876411438,1187744.0452575684,1184936.4280700684,1181518.4593200684,11.770018577575684,11.789549827575684,460815.3820037842,389648.3898162842,307.161791229248,266.07641830444334,302.92870941162107,307.3405517578125,7.422500133514404,33.82999801635742,29.939998626708984,9.806614345974391e-05,2022.9654541015625,20.21864128112793,20.21478271484375,5.535260200500488,2.5163846015930176,2.8238885402679443,1.1648136377334597,0.8787447214126587,0.5872489213943481,4.053697109222412,268.1381225585937,20.208873748779297,629.6480102539062,283.4066162109375,2.4099104404449463,1.2838085889816284,601.9229736328125,652.1376342773438,30.99
2025-01-24 09:55:14+01:00,8.0,536.2894287109375,29.94178771972656,1.822679877281189,2.152461290359497,1.909247636795044,3.401163101196289,4.016542911529541,281.22787990570066,281.2755292892456,286.8156694412231,327.6910766601562,316.6927551269531,304.849348449707,30.647750854492188,29.551727294921875,29.548748016357425,271.01032009124754,280.0623697280884,0.0062474856376647,0.0054484701156616,484.6325073242188,481.8688659667969,22.57013320922852,23.0168571472168,382995.343208313,1197265.5296325684,1195068.2640075684,1185668.8499450684,11.794432640075684,11.785887718200684,465454.0538787842,396118.1163787842,307.0459693908691,266.1383971214294,302.92870941162107,307.3405517578125,7.434999465942383,33.849998474121094,29.939998626708984,9.755750020345052e-05,1985.0548095703125,20.341657638549805,20.31702423095703,5.6404337882995605,2.353912830352783,2.9590060710906982,1.1595734357833862,0.8806894421577454,0.5852183103561401,4.066625595092773,268.23370361328125,20.361936569213867,629.3102416992188,283.4912109375,2.4087255001068115,1.2841027975082395,601.9810791015625,652.2430419921875,30.99
2025-01-24 09:55:16+01:00,8.0,535.90869140625,29.95034408569336,1.8368165493011477,2.1485042572021484,1.9101555347442627,3.4299449920654297,4.011969089508057,281.25787963867185,281.2755292892456,286.8156694412231,327.681078338623,316.39275588989256,304.8393501281738,30.62775039672852,29.512939453125,29.558748245239254,271.1503199577332,280.1023696899414,0.006224241733551,0.005465018749237,484.6325073242188,481.8093566894531,22.561073303222656,22.80525779724121,382384.991645813,1192748.9280700684,1185546.7796325684,1190063.3811950684,11.790770530700684,11.782225608825684,453857.3741912842,383300.7335662842,307.0288032531738,266.2747501373291,302.92870941162107,307.3505500793457,7.442500114440918,33.82999801635742,29.92999839782715,9.715059068467884e-05,2013.84375,20.55068016052246,20.56305694580078,5.587010383605957,2.192557573318481,3.0334718227386475,1.1711218357086182,0.8870497345924377,0.5842940211296082,4.04214334487915,269.2306823730469,20.996294021606445,628.7312622070312,283.5479736328125,2.4084434509277344,1.2843374013900757,602.1224975585938,652.5540161132812,30.99
2025-01-24 09:55:18+01:00,8.0,535.7681274414062,29.985034942626957,1.8191868662834167,2.1582528352737427,1.919372081756592,3.3942716121673584,4.030558109283447,281.26787939071653,281.2855295181274,286.8306697845459,327.6860774993896,316.3327564239502,304.85434951782224,30.61775016784668,29.51165771484375,29.538748741149902,271.0553200483322,280.1073698043823,0.0062541708946228,0.0052369556427001,484.6119995117188,481.8323059082031,22.588014602661133,23.010656356811523,384902.6918411255,1190612.6976013184,1187133.6936950684,1191833.4007263184,11.791380882263184,11.779784202575684,451538.0382537842,388305.6163787842,307.03309478759763,266.2282661437988,302.9237092971801,307.3605503082275,7.467499732971191,33.82999801635742,29.899999618530277,9.674367268880207e-05,2020.8297119140625,20.56496238708496,20.290324211120605,5.595026016235352,2.2403981685638428,3.0054622888565063,1.181683897972107,0.8914492428302765,0.5849372148513794,4.038419246673584,269.59259033203125,20.6552734375,628.6661682128906,283.57557678222656,2.4072529077529907,1.284289836883545,602.0172729492188,,30.99
2025-01-24 09:55:20+01:00,8.0,535.6275634765625,30.019725799560547,1.801557183265686,2.168001413345337,1.928588628768921,3.358598232269287,4.049147129058838,281.2778791427612,281.29552974700925,286.84567012786863,327.6910766601562,316.2727569580078,304.8693489074707,30.607749938964844,29.5103759765625,29.518749237060547,270.96032013893125,280.1123699188232,0.0062841000556945,0.0050088925361633,484.5914916992188,481.8552551269531,22.61495590209961,23.21605491638184,387420.392036438,1188476.4671325684,1188720.6077575684,1193603.4202575684,11.791991233825684,11.777342796325684,449218.7023162842,393310.4991912842,307.03738632202146,266.18178215026853,302.91870918273924,307.3705505371093,7.479999542236328,33.80999755859375,29.899999618530277,9.776095920138888e-05,2010.551025390625,20.57924461364746,20.01759147644043,5.603041648864746,2.288238763809204,2.977452754974365,1.1922459602355957,0.8958487510681152,0.5855804085731506,4.034695148468018,269.9544982910156,20.314252853393555,628.60107421875,283.6031799316406,2.406062364578247,1.2842422723770142,601.9120483398438,652.064208984375,30.99
2025-01-24 09:55:22+01:00,8.0,536.283447265625,29.95893096923828,1.831806182861328,2.164747476577759,1.920068621635437,3.4056642055511475,4.033812522888184,281.28787937164304,281.29552974700925,286.84567012786863,327.7310775756836,316.67275466918943,304.8693489074707,30.607749938964844,29.47833251953125,29.498748779296875,270.8803199768066,280.1423696517944,0.0062612538337707,0.0046706271171569,484.6200866699219,481.8426513671875,22.642135620117188,23.21026039123535,387191.5102005005,1194946.1936950684,1188720.6077575684,1186279.2015075684,11.809081077575684,11.770018577575684,459838.8195037842,392822.2179412842,307.520059967041,266.8033465385437,302.92870941162107,307.4105514526367,7.489999771118164,33.82999801635742,29.8799991607666,9.67945353190104e-05,2012.197509765625,20.17661666870117,20.378559112548828,5.557655334472656,2.486255407333374,3.0420851707458496,1.1784287691116333,0.879867434501648,0.5830124616622925,4.17108678817749,269.8042907714844,20.07286834716797,629.3111572265625,283.5740966796875,2.408180952072144,1.284257888793945,601.98291015625,651.990478515625,30.99
2025-01-24 09:55:24+01:00,8.0,536.5932006835938,30.02193832397461,1.815356731414795,2.160336494445801,1.9178359508514404,3.386260986328125,4.02976655960083,281.3178800582885,281.32552947998045,286.8756698608398,327.7410758972168,316.6027549743652,304.8693489074707,30.58774948120117,29.43734741210937,29.45874786376953,271.05032005310056,280.15236988067625,0.0062494807243347,0.0054747257232666,484.7264404296875,481.7608947753906,22.63116836547852,23.266990661621094,393676.495552063,1189941.3108825684,1187744.0452575684,1194335.8421325684,11.776122093200684,11.784667015075684,462768.5070037842,403564.4054412842,307.0116333007812,266.69949808120725,302.92870941162107,307.4105514526367,7.509999752044678,33.82999801635742,29.81999969482422,9.64893510606554e-05,1947.0107421875,20.59449577331543,20.49181365966797,5.565230369567871,2.233986616134644,3.001764297485352,1.170636534690857,0.8891114592552185,0.5860251784324646,4.136455059051514,269.0531311035156,20.475008010864254,628.6183471679688,283.6869201660156,2.405648231506348,1.2846603393554688,602.1444091796875,652.01318359375,30.99
2025-01-24 09:55:26+01:00,8.0,536.9701538085938,29.95751190185547,1.839909911155701,2.159586906433105,1.9177497625350952,3.4268503189086914,4.022251605987549,281.3178800582885,281.32552947998045,286.8956693649292,327.7410758972168,316.39275588989256,304.91935005187986,30.557750701904297,29.428253173828125,29.44874763488769,270.98032011985777,280.1723698616028,0.006256248474121,0.0046827087402343,484.7726745605469,481.7381896972656,22.63498306274414,22.979400634765625,384978.985786438,1189819.2405700684,1183837.7952575684,1192993.0686950684,11.805418968200684,11.777342796325684,462036.0851287842,396362.2570037842,306.9944671630859,266.4968050956726,302.91870918273924,307.4205497741699,7.509999752044678,33.80999755859375,29.78999900817871,9.64893510606554e-05,2014.8671875,20.085908889770508,20.527984619140625,5.58373498916626,2.312403917312622,3.0748581886291504,1.1420156955718994,0.8749269247055054,0.5895261168479919,4.198167324066162,268.3429870605469,20.07621383666992,628.9033813476562,283.714599609375,2.4066529273986816,1.284762978553772,602.2024536132812,652.4287719726562,30.99
2025-01-24 09:55:28+01:00,8.0,537.2429504394531,29.985599517822266,1.8364391326904297,2.1664040088653564,1.9262140989303589,3.4233540296554565,4.039387464523315,281.31287994384763,281.32552947998045,286.910669708252,327.7510761260986,316.342756652832,304.909349822998,30.54775047302246,29.428253173828125,29.443748474121094,270.90532007217405,280.182369852066,0.0062807607650756,0.0046801447868347,484.7693328857422,481.7612457275391,22.63951301574707,22.95594310760498,384444.9281692505,1197082.4241638184,1186584.3772888184,1189269.9241638184,11.817015647888184,11.776122093200684,459838.8195037842,393493.6046600342,307.3124755859375,266.2804140090942,302.92870941162107,307.43055000305174,7.507500171661377,33.82999801635742,29.779998779296875,9.618416680230036e-05,1976.8231201171875,20.25223445892334,20.38004875183105,5.579069375991821,2.35585618019104,3.1264493465423584,1.1603636741638184,0.8811590075492859,0.5874219834804535,4.14211630821228,267.7693786621094,20.210620880126957,628.6283874511719,283.7003936767578,2.4073792695999146,1.2846873998641968,602.191162109375,,30.99
2025-01-24 09:55:30+01:00,8.0,537.5157470703125,30.013687133789062,1.8329683542251587,2.1732211112976074,1.9346784353256223,3.4198577404022217,4.056523323059082,281.3078798294067,281.32552947998045,286.9256700515747,327.76107635498045,316.29275741577146,304.8993495941162,30.537750244140625,29.428253173828125,29.43874931335449,270.83032002449033,280.1923698425293,0.0063052730560302,0.004677580833435,484.7659912109375,481.7843017578125,22.64404296875,22.932485580444336,383910.870552063,1204345.6077575684,1189330.9593200684,1185546.7796325684,11.828612327575684,11.774901390075684,457641.5538787842,390624.9523162842,307.63048400878904,266.06402292251585,302.9387096405029,307.4405502319336,7.514999866485596,33.81999969482422,29.739999771118164,9.567552354600694e-05,1979.492919921875,20.41856002807617,20.232112884521484,5.574403762817383,2.399308443069458,3.1780405044555664,1.1787116527557373,0.8873910903930664,0.585317850112915,4.086065292358398,267.1957702636719,20.345027923583984,628.3533935546875,283.6861877441406,2.4081056118011475,1.2846118211746216,602.1798706054688,652.0048217773438,30.99
2025-01-24 09:55:32+01:00,8.0,537.5794067382812,30.01227188110352,1.834430813789368,2.1783695220947266,1.9338622093200684,3.4268617630004883,4.069366455078125,281.3378795623779,281.35553016662595,286.91566982269285,327.7910789489746,316.6227554321289,304.8993495941162,30.537750244140625,29.405975341796875,29.39874839782715,270.950320148468,280.2123698234558,0.0063052730560302,0.004677580833435,484.7659912109375,481.7304992675781,22.64404296875,23.20362663269043,385131.573677063,1179931.5452575684,1178954.9827575684,1191894.4358825684,11.790770530700684,11.813963890075684,461303.6632537842,395385.6945037842,307.24718322753904,266.1260012626648,302.91870918273924,307.45055236816404,7.53000020980835,33.82999801635742,29.71999931335449,9.587898254394533e-05,1965.921630859375,20.448558807373047,20.592683792114254,5.601149559020996,1.7697784900665283,3.1737382411956787,1.1779396533966064,0.8919094204902649,0.589066743850708,4.228166103363037,267.864990234375,20.60373306274414,629.8427734375,283.74578857421875,2.4116783142089844,1.2849481105804443,602.5208129882812,652.718505859375,30.99
2025-01-24 09:55:34+01:00,8.0,534.8743286132812,29.971139907836918,1.8083137273788448,2.168844699859619,1.9285379648208616,3.370570421218872,4.042574882507324,281.3678802490234,281.35553016662595,286.94566955566404,327.76107635498045,316.65275421142576,304.909349822998,30.49774932861328,29.3919677734375,29.408748626708984,271.12031998634336,280.22236957550047,0.006285961151123,0.0054762840270996,484.8113098144531,481.6708068847656,22.647857666015625,22.599300384521484,382461.2855911255,1201049.7093200684,1191650.2952575684,1198974.5140075684,11.779784202575684,11.812743186950684,447753.8585662842,387573.1945037842,307.26426162719724,266.3243330955505,302.92870941162107,307.4905494689941,7.532500267028809,33.82999801635742,29.71999931335449,9.552293565538196e-05,1976.51171875,20.66449546813965,20.544797897338867,5.637506484985352,2.3251426219940186,3.18513298034668,1.1863411664962769,0.8963004946708679,0.585358202457428,4.286919593811035,267.9605712890625,20.111778259277344,628.8828735351562,283.74609375,2.4091720581054688,1.2849582433700562,602.54443359375,653.0101928710938,30.99
2025-01-24 09:55:36+01:00,8.0,537.0220947265625,30.05657958984375,1.8297016620635984,2.1601996421813965,1.9233289957046509,3.4037015438079834,4.018509864807129,281.37787952423093,281.3755296707153,286.97566928863523,327.7410758972168,316.07275619506834,304.94934883117674,30.49774932861328,29.37017822265625,29.408748626708984,271.26032009124754,280.2323698043823,0.0062791090011596,0.0054873824119567,484.8790283203125,481.6506652832031,22.66168594360352,23.052410125732425,385513.0434036255,1196411.0374450684,1191894.4358825684,1179321.1936950684,11.789549827575684,11.795653343200684,469116.1632537842,397094.6788787842,307.12322463989256,266.7911290168762,302.91870918273924,307.4905494689941,7.53749942779541,33.82999801635742,29.689998626708984,9.521775139702692e-05,1994.488037109375,19.87771797180176,20.62650680541992,5.719873428344727,2.613411426544189,3.18069839477539,1.1472253799438477,0.8696169853210449,0.5870381593704224,4.322740077972412,268.5888061523437,20.618942260742188,627.85400390625,283.8550109863281,2.4039666652679443,1.285222411155701,602.2950439453125,652.40478515625,30.99
2025-01-24 09:55:38+01:00,8.0,536.7857055664062,30.00310516357422,1.8248409628868103,2.167316198348999,1.9291654229164124,3.394323468208313,4.031347274780273,281.37787952423093,281.3705295562744,286.9806694030761,327.7410758972168,316.11275520324705,304.95434894561765,30.49774932861328,29.370773315429688,29.39874839782715,271.30032005310056,280.2473696708679,0.0062939507961273,0.0054821093082427,484.8854675292969,481.6522979736328,22.65024185180664,22.962596893310547,387725.567817688,1197631.7405700684,1191467.1897888184,1190307.5218200684,11.794432640075684,11.791380882263184,472045.8507537842,396728.4679412842,307.1510471343994,266.62550773620603,302.9237092971801,307.50054969787595,7.534999847412109,33.82999801635742,29.670000076293945,9.608244154188368e-05,1964.9873046875,20.15853881835937,20.609904289245605,5.655466556549072,2.335823655128479,3.16131603717804,1.1509667038917542,0.8804100453853607,0.5892813205718994,4.300524950027466,269.25799560546875,20.558133125305176,628.1744079589844,283.8414459228516,2.4052003622055054,1.2851911783218384,602.3380737304688,,30.99
2025-01-24 09:55:40+01:00,8.0,536.54931640625,29.949630737304688,1.819980263710022,2.1744327545166016,1.9350018501281736,3.3849453926086426,4.044184684753418,281.37787952423093,281.3655294418335,286.98566951751707,327.7410758972168,316.15275421142576,304.95934906005857,30.49774932861328,29.371368408203125,29.388748168945312,271.3403200149536,280.2623695373535,0.0063087925910949,0.0054768362045288,484.8919067382813,481.6539306640625,22.63879776000977,22.872783660888672,389938.0922317505,1198852.4436950684,1191039.9436950684,1201293.8499450684,11.799315452575684,11.787108421325684,474975.5382537842,396362.2570037842,307.1788696289062,266.45988645553587,302.92870941162107,307.5105499267578,7.539999961853027,33.82999801635742,29.65999984741211,9.557379828559027e-05,1996.8017578125,20.439359664916992,20.59330177307129,5.591059684753418,2.058235883712769,3.1419336795806885,1.1547080278396606,0.8912031054496765,0.5915244817733765,4.27830982208252,269.9271850585937,20.497323989868164,628.4948120117188,283.827880859375,2.4064340591430664,1.285159945487976,602.381103515625,652.5757446289062,30.99
2025-01-24 09:55:42+01:00,8.0,536.5484008789062,29.938167572021484,1.8305506706237795,2.1676290035247803,1.92904269695282,3.415704727172852,4.044673919677734,281.3878797531128,281.3655294418335,286.98566951751707,327.7810768127441,316.2627548217773,304.95934906005857,30.49774932861328,29.345001220703125,29.36874771118164,271.4503200292587,280.2623695373535,0.006286955833435,0.0054947371482849,484.90142822265625,481.60784912109375,22.65596389770508,23.189552307128903,388412.2133255005,1191039.9436950684,1186401.2718200684,1185424.7093200684,11.817625999450684,11.823729515075684,457275.3429412842,393798.7804412842,307.4478515625,265.9517506599426,302.92870941162107,307.5005516052246,7.542499542236328,33.849998474121094,29.6299991607666,9.521775139702692e-05,1981.0947265625,20.648860931396484,20.52318000793457,5.606158256530762,2.1368532180786133,3.246643543243408,1.1752198934555054,0.895278811454773,0.5877902507781982,4.335646152496338,269.3399353027344,19.93654441833496,628.6650390625,283.91143798828125,2.4052414894104004,1.2854223251342771,602.406494140625,652.1965942382812,30.99
2025-01-24 09:55:44+01:00,8.0,537.30712890625,29.96767807006836,1.8161656856536863,2.172992467880249,1.9308698177337649,3.3802669048309326,4.044396877288818,281.34787979125974,281.32552947998045,287.00566997528074,327.76107635498045,316.3727554321289,304.97934951782224,30.47775077819824,29.33526611328125,29.358747482299805,271.37031998634336,280.27236976623533,0.0063001308441162,0.0046633830070495,484.9386291503906,481.6375122070313,22.68028259277344,22.897920608520508,390090.6801223755,1202880.7640075684,1193481.3499450684,1196533.1077575684,11.832274436950684,11.795653343200684,456787.0616912842,399658.1554412842,307.2557205200195,266.76669397354124,302.9387096405029,307.53055038452146,7.544999122619629,33.82999801635742,29.60999870300293,9.537033928765192e-05,2005.43408203125,20.238683700561523,20.61330223083496,5.546773910522461,2.414470672607422,3.2509448528289795,1.1681997776031494,0.883298397064209,0.5868311524391174,4.387150287628174,269.435546875,20.662742614746094,628.8773803710938,283.9651184082031,2.4096007347106934,1.2853608131408691,602.0811767578125,652.5985107421875,30.99
2025-01-24 09:55:46+01:00,8.0,536.056640625,29.92551612854004,1.8349225521087649,2.198371171951294,1.948081493377685,3.4072751998901367,4.082164764404297,281.3178800582885,281.2755292892456,287.00566997528074,327.8010772705078,316.842756652832,304.9993499755859,30.45775032043457,29.33526611328125,29.3487491607666,271.1403199672699,280.28236951828,0.0063562107086181,0.0046777539253234,484.955322265625,481.5845031738281,22.76754379272461,23.104833602905277,386733.7465286255,1205078.0296325684,1192748.9280700684,1192748.9280700684,11.829833030700684,11.838377952575684,462036.0851287842,400268.5070037842,307.3069557189941,266.9071949958801,302.91870918273924,307.53055038452146,7.53749942779541,33.849998474121094,29.57999992370605,9.501429239908854e-05,2007.080322265625,20.118305206298828,20.287620544433597,5.65119218826294,2.3406524658203125,3.305344343185425,1.1570885181427002,0.8872183561325073,0.5924962759017944,4.434429168701172,268.3839416503906,20.571935653686523,629.7716674804688,283.9097595214844,2.4090049266815186,1.2855818271636963,602.2372436523438,652.370849609375,30.99
2025-01-24 09:55:48+01:00,8.0,536.5732116699219,29.965412139892575,1.848845899105072,2.197467446327209,1.948762118816376,3.437511920928955,4.085654258728027,281.3178800582885,281.2755292892456,287.0156697273254,327.79107704162595,316.79775657653806,304.9993499755859,30.45275020599365,29.32284545898437,29.3487491607666,271.1803200483322,280.28236951828,0.0063562107086181,0.0046777539253234,484.955322265625,481.6008758544922,22.76754379272461,23.082337379455566,384025.3114700317,1200561.4280700684,1190246.4866638184,1193298.2444763184,11.824950218200684,11.829222679138184,459045.3624725342,391784.6202850342,307.23437347412107,266.68969383239744,302.91870918273924,307.5405506134033,7.539999961853027,33.869998931884766,29.57999992370605,9.491256713867188e-05,2025.6798095703125,20.33458709716797,20.268982887268063,5.642605066299439,2.230177879333496,3.298895835876465,1.1667858958244324,0.8937891125679016,0.5921706259250641,4.4408347606658936,268.08349609375,20.555399894714355,629.4603576660156,283.966064453125,2.4084548950195312,1.285668969154358,602.2821655273438,,30.99
2025-01-24 09:55:50+01:00,8.0,537.0897827148438,30.00530815124512,1.8627692461013796,2.196563720703125,1.949442744255066,3.467748641967773,4.089143753051758,281.3178800582885,281.2755292892456,287.0256694793701,327.7810768127441,316.7527565002441,304.9993499755859,30.44775009155273,29.3104248046875,29.3487491607666,271.2203201293945,280.28236951828,0.0063562107086181,0.0046777539253234,484.955322265625,481.61724853515625,22.76754379272461,23.05984115600586,381316.876411438,1196044.8265075684,1187744.0452575684,1193847.5608825684,11.820067405700684,11.820067405700684,456054.6398162842,383300.7335662842,307.161791229248,266.4721926689148,302.91870918273924,307.55055084228513,7.534999847412109,33.869998931884766,29.56999969482422,9.440392388237848e-05,2003.7877197265625,20.55086898803711,20.25034523010254,5.6340179443359375,2.11970329284668,3.292447328567505,1.1764832735061646,0.9003598690032959,0.5918449759483337,4.447240352630615,267.7830505371094,20.538864135742188,629.1490478515625,284.0223693847656,2.407904863357544,1.2857561111450195,602.3270874023438,652.4136962890625,30.99
2025-01-24 09:55:52+01:00,8.0,539.1475219726562,29.97458839416504,1.8309779167175293,2.188340187072754,1.944574952125549,3.3941879272460938,4.056650638580322,281.2678798675537,281.23552932739256,287.0256694793701,327.8010772705078,316.55275573730466,305.0093482971191,30.4377498626709,29.29815673828125,29.308748245239254,271.3603199958801,280.28236951828,0.0063400607109069,0.0054923138618469,484.9967956542969,481.60205078125,22.750377655029297,23.202787399291992,384368.634223938,1188720.6077575684,1187133.6936950684,1180663.9671325684,11.827391624450684,11.850584983825684,451538.0382537842,387939.4054412842,307.1532539367676,266.379896068573,302.8987087249756,307.580549621582,7.542499542236328,33.88999938964844,29.559999465942383,9.49634297688802e-05,2034.3565673828125,20.527803421020508,20.189281463623047,5.656281471252441,2.042556047439575,3.3468337059021,1.1613088846206665,0.895786464214325,0.5907859802246094,4.438644409179688,267.6737670898437,20.736127853393555,628.7796020507812,283.9925842285156,2.4064865112304688,1.2856011390686035,602.11572265625,652.197509765625,30.99
2025-01-24 09:55:54+01:00,8.0,535.7015380859375,29.93585205078125,1.849854111671448,2.176687717437744,1.9376708269119265,3.432896137237549,4.039422512054443,281.25787963867185,281.2155298233032,287.0556701660156,327.7810768127441,316.4627555847168,305.0093482971191,30.397750854492188,29.28582763671875,29.298748016357425,271.1803199291229,280.28236951828,0.0063237118721008,0.0047395553588867,485.0320739746094,481.62689208984375,22.769451141357425,23.228857040405277,394897.198677063,1195800.6858825684,1185302.6390075684,1187133.6936950684,11.832274436950684,11.838377952575684,456542.9210662842,396850.5382537842,306.9386695861816,267.3796347618103,302.8887084960937,307.580549621582,7.542500019073486,33.90999984741211,29.53999900817871,9.450564914279512e-05,2027.1925048828125,20.05701065063477,20.480926513671875,5.648080348968506,2.422991752624512,3.416903257369995,1.1742043495178225,0.8800563812255859,0.5839883089065552,4.520200729370117,268.0015563964844,20.201778411865234,628.1754760742188,283.9103088378906,2.4053220748901367,1.285382866859436,602.373291015625,652.16162109375,30.99
2025-01-24 09:55:56+01:00,8.0,537.5755615234375,29.96770000457764,1.8503401279449463,2.185023307800293,1.945064663887024,3.4414713382720947,4.063985109329224,281.24287977218626,281.2155298233032,287.0556701660156,327.79607620239256,316.407755279541,305.01434841156004,30.39275074005127,29.27455139160156,29.293747901916504,271.11531999111173,280.29236950874326,0.0063460929393768,0.0047067368030548,485.04566955566406,481.5881958007813,22.775650024414062,23.11775684356689,393790.9364700317,1196655.1780700684,1190246.4866638184,1195312.4046325684,11.832884788513184,11.828612327575684,454162.5499725342,392028.7609100342,307.033092880249,266.9136075019836,302.89370861053465,307.5755504608154,7.552499771118164,33.91999816894531,29.529998779296875,9.374268425835504e-05,2000.005615234375,20.253273010253903,20.33375740051269,5.626302242279053,2.3710904121398926,3.404719471931457,1.177641987800598,0.8897003531455994,0.5877031087875366,4.535934686660767,268.3498077392578,20.53473472595215,628.2889709472656,283.9799346923828,2.4056273698806763,1.2856020331382751,602.3226013183594,,30.99
2025-01-24 09:55:58+01:00,8.0,539.4495849609375,29.999547958374023,1.8508261442184448,2.193358898162842,1.9524585008621216,3.4500465393066406,4.088547706604004,281.22787990570066,281.2155298233032,287.0556701660156,327.811075592041,316.3527549743652,305.0193485260009,30.38775062561035,29.26327514648437,29.288747787475582,271.05032005310056,280.3023694992065,0.0063684740066528,0.0046739182472229,485.0592651367188,481.5494995117188,22.781848907470703,23.00665664672852,392684.6742630005,1197509.6702575684,1195190.3343200684,1203491.1155700684,11.833495140075684,11.818846702575684,451782.1788787842,387206.9835662842,307.1275161743164,266.44758024215696,302.8987087249756,307.5705513000488,7.557499885559082,33.93000030517578,29.559999465942383,9.374268425835504e-05,1946.832763671875,20.449535369873047,20.18658828735352,5.6045241355896,2.319189071655273,3.39253568649292,1.181079626083374,0.8993443250656128,0.5914179086685181,4.551668643951416,268.69805908203125,20.867691040039062,628.4024658203125,284.049560546875,2.405932664871216,1.2858211994171145,602.2719116210938,652.506103515625,30.99
2025-01-24 09:56:00+01:00,8.0,539.6974487304688,30.11111831665039,1.8425407409667969,2.1793782711029053,1.9392553567886357,3.432516098022461,4.060019493103027,281.22787990570066,281.20552959442136,287.07566967010496,327.8010772705078,316.32275619506834,305.0293487548828,30.397750854492188,29.239715576171875,29.25874900817871,271.17031993865965,280.27236976623533,0.0063232741355896,0.0055027203559875,485.0883483886719,481.5106201171875,22.748947143554688,23.12299919128418,393981.671333313,1202880.7640075684,1198730.3733825684,1192626.8577575684,11.833495140075684,11.867674827575684,456420.8507537842,401489.2101287842,307.4945777893066,266.60756101608274,302.91870918273924,307.6005500793457,7.559999942779541,33.91999816894531,29.53999900817871,9.303059048122832e-05,1985.455322265625,20.66246795654297,20.697134017944336,5.61026668548584,2.153913974761963,3.382535457611084,1.1710264682769775,0.8979071974754333,0.5904920697212219,4.452849864959717,270.091064453125,20.588865280151367,628.710205078125,284.0504455566406,2.406115293502808,1.286012887954712,602.4649658203125,652.288330078125,30.99
2025-01-24 09:56:02+01:00,8.0,538.3057861328125,29.97848129272461,1.852073311805725,2.1815147399902344,1.938653945922852,3.4449291229248047,4.062112331390381,281.25787963867185,281.20552959442136,287.0556701660156,327.811075592041,316.5127548217773,305.0593494415283,30.37775039672852,29.239715576171875,29.248748779296875,271.3903200864792,280.28236951828,0.0063358478546142,0.005749656677246,485.0883483886719,481.4385986328125,22.72939682006836,22.91774177551269,383605.694770813,1203246.9749450684,1195556.5452575684,1189941.3108825684,11.842040061950684,11.856688499450684,458984.3273162842,387084.9132537842,307.0760139465332,265.9517506599426,302.8987087249756,307.6505493164062,7.557499885559082,33.93000030517578,29.53999900817871,9.297972785101997e-05,2044.946533203125,19.93529319763184,21.96502685546875,5.686793327331543,2.685864210128784,3.3882384300231934,1.196147322654724,0.9015067219734192,0.5862006545066833,4.514429092407227,270.4051818847656,20.69577407836914,628.44384765625,284.130859375,2.410759210586548,1.286050796508789,602.18212890625,651.8472290039062,30.99
2025-01-24 09:56:04+01:00,8.0,537.3114624023438,29.976531982421875,1.859419822692871,2.1950478553771973,1.9474296569824217,3.430072546005249,4.063812255859375,281.2678798675537,281.2155298233032,287.09567012786863,327.83107604980466,316.842756652832,305.0293487548828,30.37775039672852,29.24810791015625,29.27874755859375,271.5403200626373,280.3023694992065,0.0063358478546142,0.005749656677246,485.0883483886719,481.5406188964844,22.72939682006836,22.769874572753903,389175.1527786255,1194213.7718200684,1194702.0530700684,1196288.9671325684,11.851805686950684,11.795653343200684,463134.7179412842,394042.9210662842,307.03738632202146,267.13797035217283,302.8987087249756,307.640550994873,7.564999580383301,33.939998626708984,29.53999900817871,9.338663736979166e-05,2008.548828125,20.543214797973636,20.239280700683597,5.679692268371582,1.9467159509658811,3.46695876121521,1.185272455215454,0.9023064970970154,0.5876510143280029,4.439830780029297,269.3945617675781,20.687314987182617,629.6433715820312,283.9958801269531,2.410001516342163,1.2857166528701782,602.4659423828125,652.7125854492188,30.99
2025-01-24 09:56:06+01:00,8.0,537.8503723144531,29.980504989624023,1.8632723689079285,2.194010853767395,1.9470109343528748,3.4462755918502808,4.065279722213745,281.2778796195984,281.2255295753479,287.09567012786863,327.84607734680174,316.7477554321289,305.0393489837646,30.37775039672852,29.243240356445312,29.27874755859375,271.5603200435638,280.3023694992065,0.0063431932926177,0.0056635918617248,485.11790466308594,481.5299835205078,22.76253700256348,22.96420288085937,387115.216255188,1196838.2835388184,1189575.0999450684,1191345.1194763184,11.843260765075684,11.824339866638184,461120.5577850342,394409.1320037842,307.1209358215332,266.60099663734434,302.88870944976804,307.6455501556396,7.572500228881836,33.959999084472656,29.529998779296875,9.34375e-05,1987.591064453125,20.463479042053223,20.12153148651123,5.638810396194458,1.9524757862091064,3.4533724784851074,1.1671398878097534,0.8968975841999054,0.5911623537540436,4.495720624923706,269.3535919189453,20.545907020568848,629.3282165527344,284.02362060546875,2.408793568611145,1.2858000993728638,602.5166320800781,,30.99
2025-01-24 09:56:08+01:00,8.0,538.3892822265625,29.98447799682617,1.8671249151229856,2.1929738521575928,1.946592211723328,3.4624786376953125,4.066747188568115,281.28787937164304,281.23552932739256,287.09567012786863,327.8610786437988,316.65275421142576,305.04934921264646,30.37775039672852,29.23837280273437,29.27874755859375,271.58032002449033,280.3023694992065,0.0063505387306213,0.0055775270462036,485.1474609375,481.5193481445313,22.795677185058597,23.158531188964844,385055.2797317505,1199462.7952575684,1184448.1468200684,1186401.2718200684,11.834715843200684,11.853026390075684,459106.3976287842,394775.3429412842,307.2044853210449,266.06402292251585,302.8787101745605,307.6505493164062,7.572499275207519,33.96999740600586,29.53999900817871,9.303059048122832e-05,1974.9097900390625,20.38374328613281,20.003782272338867,5.597928524017334,1.9582356214523315,3.439786195755005,1.1490073204040527,0.8914886713027954,0.5946736931800842,4.551610469818115,269.3126220703125,20.40449905395508,629.0130615234375,284.0513610839844,2.407585620880127,1.285883545875549,602.5673217773438,652.4501953125,30.99
2025-01-24 09:56:10+01:00,8.0,537.71044921875,29.95051383972168,1.8669695854187007,2.189440965652466,1.9458231925964355,3.469465970993042,4.068727493286133,281.2778791427612,281.26553001403806,287.09567012786863,327.9110778808593,316.4627555847168,305.0293487548828,30.357749938964844,29.234100341796875,29.25874900817871,271.4303200483322,280.32236948013303,0.0063542184829711,0.0049551362991333,485.1159973144531,481.4736633300781,22.767066955566406,23.00303649902344,382308.6977005005,1183715.7249450684,1184448.1468200684,1192382.7171325684,11.854247093200684,11.846922874450684,458740.1866912842,383178.6632537842,307.1189331054687,266.5891016960144,302.8987087249756,307.6505493164062,7.5824995040893555,33.959999084472656,29.529998779296875,9.389528062608508e-05,2019.71728515625,20.015913009643555,20.500219345092773,5.57765531539917,2.424093723297119,3.4783735275268555,1.1531857252120972,0.8811003565788269,0.5931081175804138,4.61741828918457,267.3869934082031,20.28621482849121,628.6436157226562,284.1348876953125,2.4061667919158936,1.2861449718475342,602.48046875,652.7026977539062,30.99
2025-01-24 09:56:12+01:00,8.0,537.3109741210938,29.893075942993164,1.8757994174957275,2.187476396560669,1.9472496509552,3.4898293018341064,4.060007095336914,281.32787933349607,281.2755292892456,287.09567012786863,327.92107620239256,316.3527549743652,305.04934921264646,30.347749710083008,29.20416259765625,29.228748321533203,271.2203201293945,280.33236970901487,0.0063575496673583,0.0047154378890991,485.1698913574219,481.5153503417969,22.797107696533203,23.31734848022461,390243.2680130005,1206542.8733825684,1196166.8968200684,1196899.3186950684,11.856688499450684,11.857909202575684,448486.2804412842,394897.4132537842,307.5752700805664,267.0288013458252,302.8687099456787,307.6705497741699,7.579999923706055,33.96999740600586,29.51999855041504,9.39461432562934e-05,2019.138671875,20.05232810974121,20.131336212158203,5.661101341247559,2.362992286682129,3.498373985290528,1.1696583032608032,0.8844849467277527,0.5889002084732056,4.650289535522461,267.6054992675781,20.161821365356445,628.208251953125,284.13287353515625,2.403759479522705,1.286075234413147,602.2603149414062,652.21142578125,30.99
2025-01-24 09:56:14+01:00,8.0,537.7866821289062,29.98786354064941,1.8704968690872192,2.1961829662323,1.9532469511032104,3.4871983528137207,4.0943803787231445,281.28787937164304,281.29552974700925,287.13567008972166,327.9410766601562,316.532755279541,305.04934921264646,30.347749710083008,29.1824951171875,29.19874763488769,271.1103199958801,280.3523696899414,0.0063682084083557,0.0046920747756958,485.2066040039063,481.4623107910156,22.80282974243164,23.284608840942383,388869.9769973755,1197631.7405700684,1191162.0140075684,1189453.0296325684,11.837157249450684,11.866454124450684,450073.1945037842,391967.7257537842,307.3069557189941,266.8705429077148,302.8387092590332,307.6705497741699,7.5824995040893555,34.0099983215332,29.559999465942383,9.35392337375217e-05,1985.7667236328125,20.74947166442871,20.338682174682617,5.686471939086914,1.946817398071289,3.565596580505371,1.187657356262207,0.905796766281128,0.5928505063056946,4.57724142074585,267.7420654296875,20.161453247070312,629.0219116210938,284.187744140625,2.40671968460083,1.2862210273742676,602.3646240234375,652.4298706054688,30.99
2025-01-24 09:56:16+01:00,8.0,538.4114074707031,29.98684597015381,1.876208066940308,2.19589102268219,1.950602889060974,3.4903255701065063,4.085062265396118,281.3128794670105,281.30552949905393,287.13567008972166,327.94607772827146,316.70275535583494,305.0593494415283,30.34274959564209,29.1824951171875,29.19874763488769,271.1803200483322,280.36236968040464,0.0063593959808349,0.0050853128433227,485.2158966064453,481.4618682861328,22.80116081237793,23.23395729064941,385780.0722122192,1195922.7561950684,1189391.9944763184,1189758.2054138184,11.839598655700684,11.844481468200684,457214.3077850342,388366.6515350342,307.311226272583,267.1190673351288,302.82870903015134,307.66054954528806,7.607499599456787,34.0099983215332,29.529998779296875,9.323404947916666e-05,1997.11328125,20.792707443237305,20.43217658996582,5.694173574447632,1.9375261664390564,3.5112154483795166,1.174316167831421,0.9058716595172882,0.5942681431770325,4.603720426559448,268.09031677246094,20.271323204040527,629.2143859863281,284.1880340576172,2.40765643119812,1.2862311005592346,602.3633422851562,,30.99
2025-01-24 09:56:18+01:00,8.0,539.0361328125,29.985828399658203,1.881919264793396,2.19559907913208,1.9479588270187376,3.493452787399292,4.075744152069092,281.3378795623779,281.3155292510986,287.13567008972166,327.9510787963867,316.8727554321289,305.06934967041013,30.33774948120117,29.1824951171875,29.19874763488769,271.2503201007843,280.3723696708679,0.0063505835533142,0.0054785509109497,485.2251892089844,481.46142578125,22.79949188232422,23.183305740356445,382690.167427063,1194213.7718200684,1187621.9749450684,1190063.3811950684,11.842040061950684,11.822508811950684,464355.4210662842,384765.5773162842,307.31549682617185,267.3675917625427,302.8187088012695,307.6505493164062,7.617499828338623,34.0099983215332,29.559999465942383,9.333577473958332e-05,1964.3642578125,20.8359432220459,20.525671005249023,5.70187520980835,1.928234934806824,3.456834316253662,1.1609749794006348,0.9059465527534484,0.5956857800483704,4.630199432373047,268.4385681152344,20.381193161010746,629.4068603515625,284.1883239746094,2.40859317779541,1.2862411737442017,602.362060546875,652.5693969726562,30.99
2025-01-24 09:56:20+01:00,8.0,535.649658203125,29.86359977722168,1.894593954086304,2.187509536743164,1.947851061820984,3.5154895782470703,4.059005260467529,281.34787979125974,281.32552947998045,287.1456693649292,327.9710754394531,316.32275619506834,305.06934967041013,30.3177490234375,29.1802978515625,29.19874763488769,271.4503200292587,280.3723696708679,0.0063505835533142,0.0054785509109497,485.2251892089844,481.4823913574219,22.79949188232422,23.348386764526367,387115.216255188,1191039.9436950684,1187255.7640075684,1173217.6780700684,11.832274436950684,11.843260765075684,463867.1398162842,392211.8663787842,307.42223205566404,266.88275995254514,302.82870903015134,307.6705497741699,7.622499942779541,34.0099983215332,29.559999465942383,9.323404947916666e-05,1958.8912353515625,20.750965118408203,20.187419891357425,5.589777946472168,1.956817626953125,3.531252384185791,1.1695597171783447,0.9017056822776794,0.5925855040550232,4.620201110839844,268.6570739746094,20.51349639892578,628.1940307617188,284.16131591796875,2.404228925704956,1.286182522773743,602.443603515625,652.3421020507812,30.99
2025-01-24 09:56:22+01:00,8.0,539.0787353515625,29.967304229736328,1.9093698263168333,2.1890783309936523,1.9483534097671509,3.518450736999512,4.049798011779785,281.3678802490234,281.3455299377441,287.155669593811,327.9910758972168,316.32275619506834,305.0593494415283,30.3177490234375,29.162567138671875,29.218748092651367,271.6403200864792,280.38236989974973,0.0063575201034545,0.0057513213157653,485.2948303222656,481.5005798339844,22.83763885498047,23.271373748779297,387420.392036438,1195434.4749450684,1186889.5530700684,1168945.2171325684,11.853026390075684,11.856688499450684,463134.7179412842,397949.1710662842,307.58376541137693,266.3922022819519,302.78871002197263,307.6905502319336,7.625,34.029998779296875,29.56999969482422,9.292886522081164e-05,1998.626220703125,20.35423469543457,19.93871307373047,5.699556827545166,2.116746187210083,3.5269601345062256,1.191483974456787,0.902476966381073,0.5940213799476624,4.748870372772217,269.435546875,20.38508415222168,628.5192260742188,284.19024658203125,2.404355525970459,1.2861448526382446,602.4463500976562,652.7950439453125,30.99
2025-01-24 09:56:24+01:00,8.0,536.8883056640625,29.95561981201172,1.9129494428634644,2.187550544738769,1.9465653896331787,3.5491299629211426,4.0685811042785645,281.3678802490234,281.35553016662595,287.155669593811,327.9710754394531,316.3727554321289,305.06934967041013,30.29775047302246,29.178680419921875,29.19874763488769,271.58032002449033,280.3723696708679,0.006352650642395,0.0053713974952697,485.2356872558594,481.5054626464844,22.81427383422852,23.428787231445312,386962.628364563,1198852.4436950684,1197143.4593200684,1199340.7249450684,11.838377952575684,11.818846702575684,456298.7804412842,394531.2023162842,307.1916793823242,266.78502025604246,302.76870956420896,307.6905502319336,7.62999963760376,34.040000915527344,29.59000015258789,9.272540622287326e-05,2016.3355712890625,20.236120223999023,19.956859588623047,5.610520362854004,2.419626474380493,3.521198272705078,1.170948147773743,0.8844554424285889,0.5904356241226196,4.615906715393066,270.50079345703125,20.658864974975582,628.540771484375,284.1883544921875,2.405637741088867,1.286242127418518,602.4065551757812,652.5375366210938,30.99
2025-01-24 09:56:26+01:00,8.0,536.7509765625,29.935029983520508,1.919766366481781,2.191501379013061,1.9480019211769104,3.5641589164733887,4.070942163467407,281.342880153656,281.35053005218504,287.1706694602966,327.9710754394531,316.4777549743652,305.07434978485105,30.30774974822998,29.172134399414062,29.193748474121094,271.50532003641126,280.38236966133115,0.0063565950393676,0.0051684234142303,485.2237701416016,481.4940032958984,22.818803787231445,23.29757785797119,389823.65131378174,1200256.2522888184,1192504.7874450684,1195617.5804138184,11.837767601013184,11.818236351013184,453613.2335662842,395996.0460662842,307.16389122009275,266.8064009189605,302.7537092208862,307.6905502319336,7.639999389648437,34.040000915527344,29.57999992370605,9.272540622287326e-05,2000.317138671875,20.25940227508545,20.126724243164062,5.619253635406494,2.290290355682373,3.512608289718628,1.1616950035095217,0.8867222964763641,0.5923249423503876,4.608721971511841,269.7564849853516,20.554192543029785,628.7102661132812,284.1752014160156,2.4056814908981323,1.286225199699402,602.42333984375,,30.99
