_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-24 09:56:28+01:00,8.0,536.6136474609375,29.914440155029297,1.9265832901000977,2.195452213287353,1.949438452720642,3.5791878700256348,4.07330322265625,281.3178800582885,281.3455299377441,287.1856693267822,327.9710754394531,316.58275451660154,305.079349899292,30.3177490234375,29.16558837890625,29.18874931335449,271.4303200483322,280.3923696517944,0.0063605394363403,0.0049654493331909,485.21185302734375,481.4825439453125,22.82333374023437,23.16636848449707,392684.6742630005,1201660.0608825684,1187866.1155700684,1191894.4358825684,11.837157249450684,11.817625999450684,450927.6866912842,397460.8898162842,307.1361030578613,266.82778158187864,302.73870887756345,307.6905502319336,7.630000114440918,34.04999923706055,29.57999992370605,9.303059048122832e-05,2033.9114990234373,20.282684326171875,20.29658889770508,5.627986907958984,2.160954236984253,3.5040183067321777,1.1524418592453003,0.8889891505241394,0.5942142605781555,4.601537227630615,269.0121765136719,20.449520111083984,628.8797607421875,284.1620483398437,2.405725240707397,1.2862082719802856,602.4401245117188,652.2960205078125,30.99
2025-01-24 09:56:30+01:00,8.0,538.69482421875,30.096267700195312,1.920365333557129,2.203042507171631,1.954819202423096,3.5505259037017822,4.08223819732666,281.28787937164304,281.32552947998045,287.1856693267822,328.00107803344724,316.9627555847168,305.0593494415283,30.287750244140625,29.135498046875,29.16874885559082,271.30032005310056,280.3923696517944,0.0063779978752136,0.0049706053733825,485.3124694824219,481.5073852539063,22.82428741455078,23.334667205810547,391845.440864563,1211059.4749450684,1199829.0061950684,1192382.7171325684,11.854247093200684,11.832274436950684,447753.8585662842,397338.8195037842,307.3581909179687,266.9010862350464,302.7187084197998,307.6705497741699,7.634999752044678,34.040000915527344,29.6299991607666,9.257280985514324e-05,2020.34033203125,20.47211265563965,20.144472122192383,5.6252217292785645,2.283455371856689,3.552708625793457,1.1647230386734009,0.8895267248153687,0.5922718048095703,4.663081645965576,268.4522399902344,19.62345314025879,629.733154296875,284.10546875,2.4100165367126465,1.2860027551651,602.5243530273438,652.7384643554688,30.99
2025-01-24 09:56:32+01:00,8.0,538.4874877929688,30.04545783996582,1.927045941352844,2.2025458812713623,1.956329584121704,3.5776515007019043,4.08912992477417,281.28787937164304,281.32552947998045,287.1856693267822,327.9910758972168,316.7627548217773,305.0293487548828,30.287750244140625,29.135498046875,29.14874839782715,271.200320148468,280.3923696517944,0.0063807735443115,0.0049612393379211,485.3296203613281,481.5082702636719,22.763729095458984,22.782136917114254,392150.616645813,1208862.2093200684,1202636.6233825684,1199584.8655700684,11.848143577575684,11.807860374450684,447631.7882537842,386962.8429412842,307.349649810791,267.3374837875366,302.7087100982666,307.6705497741699,7.642499923706055,34.06999969482422,29.65999984741211,9.221676296657986e-05,1982.47412109375,20.521137237548828,20.90449523925781,5.664545059204102,2.264920473098755,3.4925360679626465,1.1767122745513916,0.8980541229248047,0.5931163430213928,4.572848796844482,268.6297607421875,20.58810806274414,629.2197265625,284.13348388671875,2.4079394340515137,1.2860963344573977,602.5724487304688,652.7076416015625,30.99
2025-01-24 09:56:34+01:00,8.0,537.14208984375,29.96469497680664,1.9277297258377075,2.199779748916626,1.95764422416687,3.582773208618164,4.088390827178955,281.28787937164304,281.32552947998045,287.19566955566404,328.01107635498045,316.6227554321289,305.0293487548828,30.267749786376957,29.126678466796875,29.14874839782715,271.1603199481964,280.38236989974973,0.0063807735443115,0.0049612393379211,485.3239135742188,481.5243835449219,22.763729095458984,23.035234451293945,383834.5766067505,1202026.2718200684,1194335.8421325684,1194579.9827575684,11.860350608825684,11.828612327575684,464477.4913787842,386840.7726287842,307.42650451660154,266.9924115180969,302.6587089538574,307.6705497741699,7.639999389648437,34.06999969482422,29.65999984741211,9.297972785101997e-05,2000.1834716796875,20.74781608581543,20.47150039672852,5.645174503326416,2.193854093551636,3.5669591426849365,1.193865180015564,0.906745433807373,0.5906935930252075,4.671611309051514,267.6054992675781,20.889930725097656,628.9783325195312,284.0241394042969,2.407287120819092,1.2858176231384275,602.6673583984375,652.830810546875,30.99
2025-01-24 09:56:36+01:00,8.0,537.6689453125,30.00188541412353,1.9389921426773071,2.192705273628235,1.9504634737968445,3.6071369647979736,4.0790886878967285,281.2828792572021,281.32552947998045,287.19566955566404,328.0210765838623,316.57775535583494,305.0193485260009,30.25774955749512,29.123275756835938,29.138748168945312,271.125319981575,280.3773697853088,0.0063583278656005,0.004988132238388,485.3239135742188,481.5489654541016,22.776126861572266,23.185577392578125,386657.452583313,1199401.7601013184,1192077.5413513184,1191284.0843200684,11.840209007263184,11.826781272888184,457092.2374725342,391479.4445037842,307.2297996520996,266.75691452026365,302.6587089538574,307.68055000305174,7.632499694824219,34.06999969482422,29.670000076293945,9.196244133843316e-05,2027.68212890625,20.6966609954834,20.495994567871094,5.657500743865967,2.0946266651153564,3.569079279899597,1.178885638713837,0.9015658795833588,0.5924209654331207,4.691610813140869,267.2094421386719,20.963107109069824,628.9952697753906,284.03778076171875,2.4060513973236084,1.2857666611671448,602.6258239746094,,30.99
2025-01-24 09:56:38+01:00,8.0,538.19580078125,30.03907585144043,1.9502545595169067,2.185630798339844,1.9432827234268188,3.631500720977783,4.069786548614502,281.2778791427612,281.32552947998045,287.19566955566404,328.0310768127441,316.532755279541,305.0093482971191,30.24774932861328,29.119873046875,29.12874794006348,271.0903200149536,280.3723696708679,0.0063358821868896,0.0050150251388549,485.3239135742188,481.5735473632813,22.788524627685547,23.335920333862305,389480.3285598755,1196777.2483825684,1189819.2405700684,1187988.1858825684,11.820067405700684,11.824950218200684,449706.9835662842,396118.1163787842,307.03309478759763,266.5214175224304,302.6587089538574,307.6905502319336,7.617499828338623,34.09000015258789,29.670000076293945,9.242022196451824e-05,2012.01953125,20.645505905151367,20.520488739013672,5.669826984405518,1.9953992366790767,3.571199417114258,1.1639060974121094,0.8963863253593445,0.5941483378410339,4.711610317230225,266.8133850097656,21.036283493041992,629.01220703125,284.0514221191406,2.404815673828125,1.2857156991958618,602.5842895507812,652.4168090820312,30.99
2025-01-24 09:56:40+01:00,8.0,538.6973876953125,29.97248649597168,1.9265003204345703,2.1890978813171387,1.9467196464538572,3.58860182762146,4.08079195022583,281.2178796768188,281.2755292892456,287.1856693267822,328.01107635498045,316.48275604248045,305.0193485260009,30.237749099731445,29.11767578125,29.0987491607666,271.0203200817108,280.3723696708679,0.0063540434837341,0.0046735854148864,485.3234252929688,481.6104736328125,22.74179458618164,23.18453025817871,391082.501411438,1198486.2327575684,1195312.4046325684,1197265.5296325684,11.815184593200684,11.837157249450684,455932.5695037842,387573.1945037842,307.2429145812988,266.6137141227722,302.6487087249756,307.6705497741699,7.617500305175781,34.099998474121094,29.689998626708984,9.27762688530816e-05,2021.675048828125,19.99081039428711,20.166622161865234,5.64708137512207,2.5549099445343018,3.5110466480255127,1.155531406402588,0.8887507319450378,0.5958617329597473,4.644347190856934,268.06982421875,20.591955184936523,628.4846801757812,283.9642333984375,2.4052727222442627,1.2854965925216677,602.3477783203125,652.6181030273438,30.99
2025-01-24 09:56:42+01:00,8.0,537.975341796875,29.9954891204834,1.9442464113235476,2.1929712295532227,1.949223518371582,3.642120122909546,4.085566520690918,281.207879447937,281.2555297851562,287.19566955566404,328.0310768127441,316.532755279541,305.0093482971191,30.237749099731445,29.10284423828125,29.11874771118164,271.26032009124754,280.3523696899414,0.006354347705841,0.0057358336448669,485.3258056640625,481.6348571777344,22.765159606933597,22.972278594970703,386810.040473938,1199706.9358825684,1193115.1390075684,1194824.1233825684,11.834715843200684,11.834715843200684,460815.3820037842,390014.6007537842,306.9944671630859,266.1260012626648,302.6187099456787,307.6705497741699,7.604999542236328,34.13999938964844,29.67999839782715,9.160639444986978e-05,2017.67041015625,20.68395233154297,20.15625762939453,5.685941696166992,2.243776559829712,3.476644992828369,1.172059416770935,0.896669328212738,0.5940545201301575,4.614249229431152,268.766357421875,20.797313690185547,629.142578125,283.9661560058594,2.407648801803589,1.2855634689331057,602.6693115234375,652.7772216796875,30.99
2025-01-24 09:56:44+01:00,8.0,537.5765380859375,30.006118774414062,1.9463871717453003,2.1920440196990967,1.9428991079330444,3.61411452293396,4.070258140563965,281.19787921905515,281.23552932739256,287.19566955566404,328.0310768127441,316.92275466918943,304.97934951782224,30.237749099731445,29.083953857421875,29.0987491607666,271.53032007217405,280.3523696899414,0.0063264136314392,0.0057094187736511,485.4140319824219,481.64739990234375,22.742748260498047,22.95997810363769,380706.524848938,1197753.8108825684,1194457.9124450684,1192748.9280700684,11.822508811950684,11.824950218200684,457885.6945037842,383056.5929412842,307.3880790710449,267.1501006126404,302.6187099456787,307.640550994873,7.604999542236328,34.119998931884766,29.689998626708984,9.17589823404948e-05,1967.745849609375,21.05701065063477,20.23133659362793,5.7574334144592285,1.909346461296081,3.542537212371826,1.159883737564087,0.9069542288780212,0.595300018787384,4.647148609161377,268.5888061523437,20.197193145751957,630.0562744140625,283.88214111328125,2.411494255065918,1.2852847576141355,602.492919921875,653.0302124023438,30.99
2025-01-24 09:56:46+01:00,8.0,538.54833984375,30.00176429748535,1.950036644935608,2.1928510665893555,1.9466299414634705,3.628108978271485,4.079861164093018,281.20287933349607,281.21552934646604,287.20066967010496,328.04607620239256,316.70775451660154,304.9693492889404,30.22774982452393,29.083709716796875,29.0987491607666,271.5553200483322,280.3573698043823,0.0063451797962188,0.0056249163150787,485.4187927246094,481.6558837890625,22.74155616760254,23.05801105499268,384750.1039505005,1199462.7952575684,1195983.7913513184,1193786.5257263184,11.813353538513184,11.805418968200684,457946.7296600342,387817.3351287842,307.2513603210449,266.87883081436155,302.598709487915,307.6305507659912,7.602499961853027,34.13999938964844,29.69999885559082,9.231848822699652e-05,2003.120361328125,20.58949565887451,20.258728981018063,5.666716814041138,2.153463900089264,3.510289430618286,1.154591739177704,0.8947257101535797,0.5965262055397034,4.645747900009155,269.3126220703125,20.11728382110596,629.306396484375,283.86817932128906,2.408865809440613,1.285239338874817,602.5599365234375,,30.99
2025-01-24 09:56:48+01:00,8.0,539.5201416015625,29.99740982055664,1.9536861181259155,2.1936581134796143,1.9503607749938965,3.642103433609009,4.08946418762207,281.207879447937,281.1955293655395,287.2056697845459,328.061075592041,316.49275436401365,304.95934906005857,30.217750549316406,29.083465576171875,29.0987491607666,271.58032002449033,280.3623699188232,0.0063639459609985,0.0055404138565063,485.4235534667969,481.6643676757813,22.74036407470703,23.156044006347656,388793.683052063,1201171.7796325684,1197509.6702575684,1194824.1233825684,11.804198265075684,11.785887718200684,458007.7648162842,392578.0773162842,307.1146415710449,266.60756101608274,302.57870903015134,307.6205505371093,7.599999904632568,34.13999938964844,29.69999885559082,9.160639444986978e-05,2046.8597412109373,20.121980667114254,20.286121368408203,5.576000213623047,2.3975813388824463,3.478041648864746,1.1492997407913208,0.8824971914291382,0.5977523922920227,4.644347190856934,270.03643798828125,20.03737449645996,628.5565185546875,283.8542175292969,2.406237363815308,1.285193920135498,602.626953125,652.7603149414062,30.99
2025-01-24 09:56:50+01:00,8.0,537.6776733398438,30.00322151184082,1.941232204437256,2.2093966007232666,1.9636067152023315,3.613925218582153,4.113157749176025,281.2178796768188,281.20552959442136,287.19566955566404,328.0310768127441,316.3727554321289,304.94934883117674,30.217750549316406,29.083465576171875,29.08874893188477,271.5203200817108,280.3723696708679,0.0063639459609985,0.0055404138565063,485.4159240722656,481.6866760253906,22.74036407470703,23.059574127197266,396041.6078567505,1192382.7171325684,1189819.2405700684,1196411.0374450684,11.817625999450684,11.812743186950684,465087.8429412842,405517.5304412842,307.3838066101074,266.8155640602112,302.57870903015134,307.6205505371093,7.589999675750732,34.13999938964844,29.69999885559082,9.170811971028644e-05,1959.4251708984373,19.99686050415039,20.355382919311523,5.576000213623047,2.461687564849853,3.4636125564575195,1.1320781707763672,0.8848177194595337,0.6041744351387024,4.687240123748779,269.5311279296875,19.91238021850586,628.6709594726562,283.7973937988281,2.406436920166016,1.2850922346115112,602.510986328125,652.9122924804688,30.99
2025-01-24 09:56:52+01:00,8.0,536.8033447265625,30.02251243591309,1.9373894929885864,2.2077457904815674,1.9659106731414795,3.600264072418213,4.098119258880615,281.207879447937,281.20552959442136,287.2056697845459,328.07107772827146,316.4127563476562,304.94934883117674,30.217750549316406,29.07586669921875,29.08874893188477,271.3403200149536,280.3623699188232,0.0064063959121704,0.0049675998687744,485.4159240722656,481.68206787109375,22.68838882446289,23.12593078613281,399093.3656692505,1208251.8577575684,1201904.2015075684,1192260.6468200684,11.818846702575684,11.800536155700684,452148.3898162842,405883.7413787842,307.4945777893066,267.27726831436155,302.5587085723877,307.6205505371093,7.597499847412109,34.15999984741211,29.71999931335449,9.140293545193144e-05,1981.5841064453125,20.524362564086918,20.035017013549805,5.576000213623047,2.2253568172454834,3.635542631149292,1.1801207065582275,0.9006534814834595,0.5953024625778198,4.678644180297852,268.69805908203125,20.524497985839844,628.442626953125,283.8267517089844,2.406014442443848,1.285157322883606,602.3932495117188,652.8209228515625,30.99
2025-01-24 09:56:54+01:00,8.0,535.9021606445312,29.992074966430664,1.9501055479049685,2.2115864753723145,1.9696917533874512,3.577069044113159,4.120950222015381,281.2178796768188,281.185530090332,287.2056697845459,328.10107650756834,316.4427551269531,304.94934883117674,30.217750549316406,29.074859619140625,29.07874870300293,271.1103199958801,280.3623699188232,0.0064194183349609,0.0046579456329345,485.382568359375,481.6885986328125,22.73035049438477,23.34946632385254,393142.4379348755,1201415.9202575684,1190673.7327575684,1186157.1311950684,11.823729515075684,11.817625999450684,456787.0616912842,401122.9991912842,307.2727989196777,267.0894507408142,302.5587085723877,307.6205505371093,7.592499732971191,34.189998626708984,29.71999931335449,9.119947645399306e-05,2014.466796875,20.40812492370605,20.353179931640625,5.576000213623047,2.213958740234375,3.515246152877808,1.153905153274536,0.8992308974266052,0.60328209400177,4.780252933502197,269.3399353027344,20.22325897216797,628.31396484375,283.79888916015625,2.403953790664673,1.2850325107574463,602.5472412109375,652.5899658203125,30.99
2025-01-24 09:56:56+01:00,8.0,536.6460571289062,29.97790241241455,1.9668887257575989,2.2096354961395264,1.9673663973808289,3.640606284141541,4.121697902679443,281.2278794288635,281.19052972793577,287.2106698989868,328.10107650756834,316.45275535583494,304.9343494415283,30.217750549316406,29.0677490234375,29.058748245239254,271.0353200674057,280.3623699188232,0.0064078693389892,0.0046691324710845,485.39305114746094,481.6976623535156,22.74346351623535,23.26203727722168,392951.70307159424,1198058.9866638184,1189636.1351013184,1189575.0999450684,11.813963890075684,11.813353538513184,458190.8702850342,403686.4757537842,307.3964294433593,266.7192875385284,302.55370845794675,307.6205505371093,7.592499732971191,34.189998626708984,29.739999771118164,9.323404947916666e-05,1998.18115234375,20.668217658996586,20.43764591217041,5.576000213623047,2.172545909881592,3.498037576675415,1.1671189665794373,0.907706081867218,0.6016371250152588,4.722949504852295,268.4180908203125,20.281139373779297,628.4940795898438,283.7983703613281,2.4050536155700684,1.285013735294342,602.5069580078125,,30.99
2025-01-24 09:56:58+01:00,8.0,537.3899536132812,29.96372985839844,1.9836719036102293,2.2076845169067383,1.9650410413742063,3.704143524169922,4.122445583343506,281.2378791809082,281.1955293655395,287.2156700134277,328.10107650756834,316.4627555847168,304.91935005187986,30.217750549316406,29.06063842773437,29.038747787475582,270.96032013893125,280.3623699188232,0.0063963203430175,0.0046803193092346,485.4035339355469,481.7067260742188,22.756576538085938,23.17460823059082,392760.968208313,1194702.0530700684,1188598.5374450684,1192993.0686950684,11.804198265075684,11.809081077575684,459594.6788787842,406249.9523162842,307.520059967041,266.34912433624265,302.54870834350584,307.6205505371093,7.589999675750732,34.189998626708984,29.739999771118164,9.221676296657986e-05,1992.8416748046875,20.92831039428711,20.522111892700195,5.576000213623047,2.1311330795288086,3.4808290004730225,1.1803327798843384,0.9161812663078308,0.5999921560287476,4.665646076202393,267.4962463378906,20.339019775390625,628.6741943359375,283.7978515625,2.406153440475464,1.2849949598312378,602.4666748046875,652.8497924804688,30.99
2025-01-24 09:57:00+01:00,8.0,534.2740478515625,29.865140914916992,1.9423056840896609,2.19194769859314,1.943559527397156,3.6375246047973633,4.07310152053833,281.22787990570066,281.20552959442136,287.22566928863523,328.1110786437988,316.64275588989256,304.91935005187986,30.1877498626709,29.048065185546875,29.02874755859375,270.8203200340271,280.3623699188232,0.0063317575454711,0.0046725034713745,485.41546630859375,481.6974487304688,22.6898193359375,22.941146850585938,390777.325630188,1197753.8108825684,1182739.1624450684,1187499.9046325684,11.828612327575684,11.796874046325684,445678.6632537842,390136.6710662842,307.2429145812988,266.43527402877805,302.54870834350584,307.6005500793457,7.59499979019165,34.189998626708984,29.729999542236328,9.17589823404948e-05,2006.679931640625,20.60567092895508,20.59567070007324,5.576000213623047,2.3152284622192383,3.477917432785034,1.1504487991333008,0.891579270362854,0.5974666476249695,4.672740459442139,267.01824951171875,20.045244216918945,629.9255981445312,283.74249267578125,2.410631895065308,1.285014271736145,602.6604614257812,653.171142578125,30.99
