_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-27 13:40:04+01:00,8.0,833.884765625,45.03451156616211,2.92458724975586,3.148675441741944,2.6522464752197266,3.516897201538086,3.786369562149048,281.6178802490234,279.0755299568176,283.865669631958,334.1910766601562,323.56275405883787,305.44935073852537,31.597749710083008,30.5135498046875,30.66874885559082,273.6103199958801,277.3123697280884,0.008791088104248,0.0075776381492614,482.8047790527344,480.8423767089844,23.047924041748047,22.928884506225582,352554.0828704834,1216918.8499450684,1205566.3108825684,1208373.9280700684,11.977538108825684,12.011717796325684,504150.3429412842,356811.4995956421,307.867700958252,263.4382280349731,302.9787086486816,308.4805511474609,8.239999771118164,35.099998474121094,29.94999885559082,0.0001284829288058,2003.876708984375,20.301212310791016,19.91940689086914,6.324145317077637,2.199557304382324,2.842007637023926,0.9597060084342957,0.907021164894104,0.7091392278671265,3.737009525299072,260.8589172363281,20.367713928222656,643.4461669921875,285.2793884277344,2.4495015144348145,1.2897300720214844,598.0241088867188,,30.99
2025-01-27 13:40:06+01:00,8.0,833.884765625,45.03451156616211,2.92458724975586,3.148675441741944,2.6522464752197266,3.516897201538086,3.786369562149048,281.6178802490234,279.0755299568176,283.865669631958,334.1910766601562,323.56275405883787,305.44935073852537,31.597749710083008,30.5135498046875,30.66874885559082,273.6103199958801,277.3123697280884,0.008791088104248,0.0075776381492614,482.8047790527344,480.8423767089844,23.047924041748047,22.928884506225582,352554.0828704834,1216918.8499450684,1205566.3108825684,1208373.9280700684,11.977538108825684,12.011717796325684,504150.3429412842,356811.4995956421,307.867700958252,263.4382280349731,302.9787086486816,308.4805511474609,8.227499961853027,35.07999801635742,29.94999885559082,0.00012807601081,2039.428955078125,20.301212310791016,19.91940689086914,6.324145317077637,2.199557304382324,2.842007637023926,0.9597060084342957,0.907021164894104,0.7091392278671265,3.737009525299072,260.8589172363281,20.367713928222656,643.4461669921875,285.2793884277344,2.4495015144348145,1.2897300720214844,598.0241088867188,664.8817749023438,30.99
2025-01-27 13:40:08+01:00,8.0,833.4721069335938,45.04210662841797,2.945068597793579,3.138413667678833,2.647490978240967,3.543194532394409,3.762652158737183,281.65788021087644,279.13552989959715,283.865669631958,334.1910766601562,323.54275741577146,305.44935073852537,31.58774948120117,30.51019287109375,30.658748626708984,273.58032002449033,277.3023699760437,0.0087678155899047,0.0074489994049072,482.8414916992188,480.9184875488281,23.017406463623047,23.332550048828125,356597.6619720459,1219360.2561950684,1209838.7718200684,1218871.9749450684,11.998290061950684,12.014159202575684,485839.7960662842,362915.0152206421,307.9986747741699,264.3043045043945,302.9787086486816,308.4405502319336,8.217500686645508,35.119998931884766,29.979999542236328,0.0001283303324381,1950.570556640625,20.46354484558105,19.567138671875,6.503579616546631,2.148630857467652,2.761226892471313,0.9857038855552672,0.9187567830085754,0.7008060812950134,3.637665510177612,261.2549743652344,19.88980484008789,643.1383666992188,285.2797241210937,2.4498915672302246,1.289793848991394,598.2387084960938,665.0807495117188,30.99
2025-01-27 13:40:10+01:00,8.0,833.054443359375,45.0340461730957,2.954376459121704,3.152310848236084,2.6553263664245605,3.552153348922729,3.7901370525360103,281.65788021087644,279.185530090332,283.84567012786863,334.2310775756836,323.6127571105957,305.44935073852537,31.607749938964844,30.52044677734375,30.658748626708984,273.5903200149536,277.27236976623533,0.0087975692749023,0.0081032133102416,482.7818908691406,480.9186401367188,23.04220199584961,22.76698875427246,359573.1258392334,1219726.4671325684,1214965.7249450684,1208862.2093200684,12.003172874450684,12.011717796325684,491577.1007537842,359985.3277206421,307.9268516540527,263.93929328918455,302.9687084197998,308.4405502319336,8.210000038146973,35.119998931884766,29.94999885559082,0.0001277708265516,2044.1900634765625,20.436983108520508,19.860483169555664,6.362110137939453,2.269244432449341,2.7339885234832764,0.9658617377281188,0.9116576313972472,0.7096555233001709,3.621922731399536,260.9272155761719,19.58022117614746,643.2464599609375,285.165283203125,2.449846744537353,1.289350152015686,597.999267578125,665.2153930664062,30.99
2025-01-27 13:40:12+01:00,8.0,833.1131896972656,45.082027435302734,2.939481258392334,3.156555414199829,2.654454469680786,3.5401313304901123,3.786008477210999,281.65788021087644,279.185530090332,283.8406700134277,334.2360767364502,323.64275588989256,305.44935073852537,31.6227502822876,30.52044677734375,30.663748741149902,273.520320007205,277.27736988067625,0.0087975692749023,0.0081032133102416,482.8038177490234,480.9148406982422,23.04220199584961,22.828628540039062,356445.0740814209,1221374.4163513184,1211425.6858825684,1209167.3851013184,11.997069358825684,12.000731468200684,491577.1007537842,359558.0816268921,307.9944194793701,263.8209904670715,302.9687084197998,308.43055000305174,8.210000038146973,35.099998474121094,29.959999084472656,0.0001282794698079,1980.872314453125,20.07189464569092,20.01151943206787,6.384446382522583,2.56401002407074,2.703550219535828,0.96397465467453,0.9061069786548616,0.7084666192531586,3.62553596496582,260.217041015625,19.894512176513672,643.2460632324219,285.1362609863281,2.449688196182251,1.2892256379127502,597.9603271484375,,30.99
2025-01-27 13:40:14+01:00,8.0,833.1719360351562,45.130008697509766,2.924586057662964,3.160799980163574,2.653582572937012,3.528109312057495,3.7818799018859854,281.65788021087644,279.185530090332,283.8356698989868,334.2410758972168,323.67275466918943,305.44935073852537,31.63775062561035,30.52044677734375,30.66874885559082,273.4503199994564,277.2823699951172,0.0087975692749023,0.0081032133102416,482.8257446289063,480.9110412597656,23.04220199584961,22.890268325805664,353317.0223236084,1223022.3655700684,1207885.6468200684,1209472.5608825684,11.990965843200684,11.989745140075684,491577.1007537842,359130.8355331421,308.0619873046875,263.7026876449585,302.9687084197998,308.4205497741699,8.175000190734863,35.099998474121094,30.01000022888184,0.0001281268734402,2016.157470703125,19.706806182861328,20.16255569458008,6.406782627105713,2.8587756156921387,2.673111915588379,0.9620875716209412,0.9005563259124756,0.7072777152061462,3.629149198532105,259.5068664550781,20.208803176879883,643.2456665039062,285.10723876953125,2.4495296478271484,1.2891011238098145,597.92138671875,664.9813232421875,30.99
2025-01-27 13:40:16+01:00,8.0,831.18359375,45.01738739013672,2.922959327697754,3.1373870372772217,2.666163682937622,3.505689859390259,3.804743528366089,281.6378797531128,279.1655301094055,283.8356698989868,334.25107803344724,323.67275466918943,305.3993515014648,31.597749710083008,30.505889892578125,30.658748626708984,273.4003200173378,277.26237001419065,0.0088256368637084,0.0071026983261108,482.8257446289063,480.9790649414063,23.06604385375977,22.92189216613769,343475.1033782959,1205078.0296325684,1200805.5686950684,1204955.9593200684,11.992186546325684,11.986083030700684,492919.8741912842,351196.2652206421,307.8634742736816,264.1285633087158,302.94870986938474,308.4105514526367,8.175000190734863,35.119998931884766,30.01000022888184,0.0001284320576985,2024.7008056640625,19.952178955078125,19.704221725463867,6.515365123748779,2.55728816986084,2.7412264347076416,0.9864535927772522,0.9269041419029236,0.7086547017097473,3.615072250366211,258.5235595703125,20.321365356445312,643.016845703125,285.081298828125,2.4480550289154053,1.2891141176223757,598.0379638671875,664.8360595703125,30.99
2025-01-27 13:40:18+01:00,8.0,831.592529296875,45.07194519042969,2.9277632236480717,3.140923500061035,2.6445870399475098,3.583937406539917,3.783072471618652,281.5878795623779,279.1955298423767,283.84567012786863,334.25107803344724,323.6827568054199,305.3993515014648,31.597749710083008,30.5184326171875,30.658748626708984,273.66032000780103,277.26237001419065,0.0087652282714843,0.008054965019226,482.80810546875,480.9692993164063,23.06079864501953,22.790700912475582,352325.2010345459,1215331.9358825684,1214843.6546325684,1199096.5843200684,11.990965843200684,11.966551780700684,500976.5148162842,358032.2027206421,307.9606498718261,263.3054727554321,302.92870941162107,308.4105514526367,8.15999984741211,35.07999801635742,30.01999855041504,0.0001277708265516,2025.056640625,20.22852325439453,20.178930282592773,6.451205253601074,2.1336519718170166,2.7952539920806885,0.9599226713180542,0.9010269045829772,0.7080045342445374,3.5921125411987305,260.654052734375,20.37433624267578,643.4231567382812,285.0841064453125,2.4509854316711426,1.289078712463379,598.1202392578125,665.202880859375,30.99
2025-01-27 13:40:20+01:00,8.0,830.9347229003906,45.0435676574707,2.9204533100128174,3.13838803768158,2.642979145050049,3.548943400382996,3.782831311225891,281.5878795623779,279.2005299568176,283.84567012786863,334.2660774230957,323.72775688171384,305.3993515014648,31.597749710083008,30.525543212890625,30.67374897003174,273.6053200006485,277.26237001419065,0.0087574219703674,0.0076826829910278,482.79762268066406,481.0003967285156,22.99046516418457,22.89115810394287,349921.94175720215,1222717.1897888184,1211242.5804138184,1206787.0140075684,11.985472679138184,11.965331077575684,499328.5655975342,354614.2339706421,307.9944499969482,263.4711698532104,302.933709526062,308.390550994873,8.142499923706055,35.099998474121094,30.03999900817871,0.00012807601081,1948.6572265625,20.33775329589844,20.266544342041016,6.431436538696289,2.237045407295227,2.7512166500091557,0.9695888757705688,0.9045215547084808,0.7062250673770905,3.61988914012909,260.6267395019531,20.09486389160156,643.4244384765625,285.0554656982422,2.449981451034546,1.2889588475227356,598.0284423828125,,30.99
2025-01-27 13:40:22+01:00,8.0,830.2769165039062,45.01519012451172,2.9131433963775635,3.135852575302124,2.641371250152588,3.513949394226074,3.78259015083313,281.5878795623779,279.2055300712585,283.84567012786863,334.2810768127441,323.7727569580078,305.3993515014648,31.597749710083008,30.53265380859375,30.68874931335449,273.5503199934959,277.26237001419065,0.0087496156692504,0.0073104009628295,482.7871398925781,481.031494140625,22.92013168334961,22.99161529541016,347518.6824798584,1230102.4436950684,1207641.5061950684,1214477.4436950684,11.979979515075684,11.964110374450684,497680.6163787842,351196.2652206421,308.0282501220703,263.63686695098875,302.9387096405029,308.3705505371093,8.119999885559082,35.099998474121094,30.049999237060547,0.00012807601081,2018.515869140625,20.446983337402344,20.354158401489254,6.411667823791504,2.340438842773437,2.707179307937622,0.9792550802230836,0.9080162048339844,0.7044456005096436,3.647665739059448,260.59942626953125,19.815391540527344,643.4257202148438,285.0268249511719,2.448977470397949,1.2888389825820925,597.9366455078125,664.9524536132812,30.99
2025-01-27 13:40:24+01:00,8.0,830.3270263671875,45.06758117675781,2.903902530670166,3.131995439529419,2.6338319778442383,3.496933698654175,3.771607160568237,281.5478796005249,279.24553003311155,283.8356698989868,334.3010772705078,323.842756652832,305.36935272216795,31.607749938964844,30.52880859375,30.68874931335449,273.66032000780103,277.24237003326414,0.0087309312820434,0.0077607016563415,482.7637634277344,481.0167846679688,22.94540405273437,22.8015079498291,350494.1463470459,1218261.6233825684,1208495.9983825684,1198730.3733825684,11.976317405700684,11.965331077575684,500244.0929412842,355590.7964706421,307.61349334716795,263.7881282806396,302.92870941162107,308.3605522155761,8.114999771118164,35.07999801635742,30.06999969482422,0.0001277708265516,2031.019287109375,20.22512626647949,20.208721160888672,6.493096828460693,2.4843573570251465,2.666070938110352,0.9640694260597228,0.897493839263916,0.7052640914916992,3.489909410476685,259.1927490234375,20.24853134155273,643.7921142578125,285.0245056152344,2.451848030090332,1.2888693809509275,598.015869140625,665.2852172851562,30.99
2025-01-27 13:40:26+01:00,8.0,830.6686706542969,45.08216857910156,2.9071877002716064,3.134860396385193,2.637906789779663,3.4996713399887085,3.7737438678741455,281.52287950515745,279.24553003311155,283.8356698989868,334.3060764312744,323.85275688171384,305.36935272216795,31.6227502822876,30.525711059570312,30.693748474121094,273.7353199958801,277.22736992836,0.0087415661811828,0.0077217459678649,482.7794952392578,481.0317535400391,22.902250289916992,22.92969512939453,347022.77183532715,1214660.5491638184,1207275.2952575684,1201110.7444763184,11.974486351013184,11.972044944763184,498046.8273162842,351196.2652206421,307.68989791870115,264.1109751701355,302.92870941162107,308.3505519866943,8.109999656677246,35.06999969482422,30.09000015258789,0.000128533791436,2008.103759765625,20.31778335571289,20.203721046447757,6.473440647125244,2.414680004119873,2.665238380432129,0.9731889069080352,0.9015676975250244,0.7040314972400665,3.5594305992126465,259.3566436767578,20.286500930786133,643.6337280273438,285.01011657714844,2.450769066810608,1.2888106107711792,597.9736938476562,,30.99
2025-01-27 13:40:28+01:00,8.0,831.0103149414062,45.09675598144531,2.910472869873047,3.137725353240967,2.641981601715088,3.502408981323242,3.7758805751800537,281.49787940979,279.24553003311155,283.8356698989868,334.311075592041,323.8627571105957,305.36935272216795,31.63775062561035,30.522613525390625,30.69874763488769,273.8103199839592,277.2123698234558,0.0087522010803222,0.0076827902793884,482.7952270507813,481.0467224121094,22.85909652709961,23.05788230895996,343551.3973236084,1211059.4749450684,1206054.5921325684,1203491.1155700684,11.972655296325684,11.978758811950684,495849.5616912842,346801.7339706421,307.76630249023435,264.4338220596313,302.92870941162107,308.3405517578125,8.094999313354492,35.099998474121094,30.06999969482422,0.0001288898383246,2003.565185546875,20.41044044494629,20.19872093200684,6.453784465789795,2.3450026512146,2.6644058227539062,0.9823083877563475,0.9056415557861328,0.7027989029884338,3.628951787948608,259.5205383300781,20.32447052001953,643.475341796875,284.9957275390625,2.449690103530884,1.2887518405914309,597.9315185546875,664.9603881835938,30.99
2025-01-27 13:40:30+01:00,8.0,831.5115356445312,45.02313232421875,2.908170223236084,3.1223514080047607,2.62552809715271,3.492459297180176,3.749672174453736,281.47787990570066,279.2055300712585,283.8156694412231,334.34107818603513,323.8627571105957,305.36935272216795,31.63775062561035,30.53411865234375,30.68874931335449,273.6503200173378,277.2123698234558,0.0087074480056762,0.0073253979682922,482.7733154296875,481.0567321777344,22.84574508666992,22.976716995239254,350570.4402923584,1218871.9749450684,1208740.1390075684,1211425.6858825684,11.967772483825684,11.951903343200684,483764.6007537842,352294.8980331421,308.0493759155273,263.89985885620115,302.92870941162107,308.330549621582,8.082500457763672,35.07999801635742,30.06999969482422,0.0001288898383246,1993.464599609375,19.935623168945312,19.77817726135254,6.396785736083984,2.5397157669067383,2.708460807800293,0.9631718993186952,0.8854855298995972,0.7005728483200073,3.539501428604126,260.4901733398437,19.8895206451416,643.5256958007812,284.9416809082031,2.450207233428955,1.2886199951171875,597.926025390625,665.1275024414062,30.99
2025-01-27 13:40:32+01:00,8.0,830.4175415039062,45.04929733276367,2.881749629974365,3.1536295413970947,2.651365280151367,3.4763379096984863,3.788284540176392,281.49787940979,279.1655301094055,283.79566993713377,334.371076965332,323.89275588989256,305.3493522644043,31.607749938964844,30.5400390625,30.68874931335449,273.4803200006485,277.1923698425293,0.0087859525680541,0.0073708500862121,482.7532653808594,481.0478820800781,22.93539047241211,22.86527442932129,354766.6072845459,1226440.3343200684,1218994.0452575684,1215698.1468200684,11.976317405700684,11.988524436950684,496948.1945037842,368286.1089706421,308.2343048095703,263.01839485168455,302.91870918273924,308.31054916381834,8.079999923706055,35.07999801635742,30.06999969482422,0.0001277708265516,1961.027099609375,20.211729049682617,20.330915451049805,6.314922332763672,2.261646270751953,2.665889263153076,0.9422223567962646,0.8803802132606506,0.7118967771530151,3.567854166030884,260.8179626464844,19.73277282714844,643.8555297851562,284.9155578613281,2.451401710510254,1.288582682609558,598.1082153320312,665.4983520507812,30.99
2025-01-27 13:40:34+01:00,8.0,829.2429809570312,44.97216796875,2.901648759841919,3.1315860748291016,2.632313966751098,3.478714942932129,3.774073362350464,281.47787990570066,279.13552989959715,283.8156694412231,334.371076965332,323.842756652832,305.3393501281738,31.62775039672852,30.5400390625,30.68874931335449,273.5503199934959,277.1723698616028,0.0087267608642578,0.0080745439529418,482.7408752441406,481.1072692871094,23.06127548217773,22.929346084594727,353088.1404876709,1219482.3265075684,1208984.2796325684,1206787.0140075684,11.971434593200684,11.955565452575684,497802.6866912842,359619.1167831421,307.68993988037107,263.6103815078735,302.91870918273924,308.330549621582,8.077499389648438,35.099998474121094,30.06999969482422,0.0001284829288058,1971.928466796875,20.03380584716797,19.790861129760746,6.446803092956543,2.460909366607666,2.630330801010132,0.95252788066864,0.8918296694755554,0.7071716785430908,3.573762893676758,259.6161193847656,20.297985076904297,643.7628784179688,284.91424560546875,2.450106382369995,1.28840434551239,597.9057006835938,665.2879638671875,30.99
2025-01-27 13:40:36+01:00,8.0,829.4180297851562,44.985647201538086,2.900682210922241,3.1301366090774536,2.630839705467224,3.486923336982727,3.7725963592529297,281.4828800201416,279.13552989959715,283.80566968917844,334.38107719421384,323.8477558135986,305.3393501281738,31.62775039672852,30.5401611328125,30.678749084472656,273.4953200012445,277.1673699855804,0.0087223734855651,0.0075865921974182,482.7389678955078,481.0722351074219,23.006200790405277,22.699167251586918,353393.3162689209,1218444.7288513184,1209533.5960388184,1206787.0140075684,11.973265647888184,11.960448265075684,494140.5773162842,356384.2535018921,307.6856922149658,263.54416885375974,302.91870918273924,308.3255504608154,8.055000305175781,35.06999969482422,30.06999969482422,0.0001284829288058,1994.62158203125,20.06000232696533,20.04088878631592,6.409317493438721,2.4418578147888184,2.652368426322937,0.9525936543941498,0.8924405872821808,0.7083838284015656,3.594972252845764,259.55467224121094,20.52762985229492,643.9790954589844,284.91490173339844,2.4521632194519043,1.2885045409202576,597.9568176269531,,30.99
2025-01-27 13:40:38+01:00,8.0,829.5930786132812,44.99912643432617,2.8997156620025635,3.1286871433258057,2.6293654441833496,3.495131731033325,3.771119356155396,281.4878801345825,279.13552989959715,283.79566993713377,334.3910774230957,323.8527549743652,305.3393501281738,31.62775039672852,30.540283203125,30.66874885559082,273.4403200089931,277.1623701095581,0.0087179861068725,0.0070986404418945,482.737060546875,481.0372009277344,22.95112609863281,22.4689884185791,353698.4920501709,1217407.1311950684,1210082.9124450684,1206787.0140075684,11.975096702575684,11.965331077575684,490478.4679412842,353149.3902206421,307.6814445495605,263.477956199646,302.91870918273924,308.3205513000488,8.050000190734863,35.06999969482422,30.049999237060547,0.0001290424346923,1980.4718017578125,20.08619880676269,20.290916442871094,6.371831893920898,2.4228062629699707,2.674406051635742,0.9526594281196594,0.8930515050888062,0.7095959782600403,3.6161816120147705,259.49322509765625,20.757274627685547,644.1953125,284.9155578613281,2.454220056533813,1.288604736328125,598.0079345703125,665.9059448242188,30.99
2025-01-27 13:40:40+01:00,8.0,831.4842529296875,45.04367446899414,2.9163753986358643,3.1316468715667725,2.6284737586975098,3.5070743560791016,3.7659482955932617,281.43787994384763,279.11552991867063,283.79566993713377,334.42107620239256,323.9327568054199,305.3293518066406,31.647750854492188,30.544647216796875,30.69874763488769,273.4803200006485,277.15236988067625,0.0087179861068725,0.0070986404418945,482.74420166015625,481.0559997558594,22.95112609863281,22.96067237854004,349502.3250579834,1206664.9436950684,1199096.5843200684,1211059.4749450684,11.971434593200684,11.964110374450684,494384.7179412842,353637.6714706421,308.0029014587402,262.81676998138425,302.91870918273924,308.330549621582,8.032499313354492,35.06999969482422,30.03999900817871,0.0001286863793267,2017.35888671875,19.869407653808597,20.52996253967285,6.493231296539307,2.5301287174224854,2.637370586395264,0.9413077235221864,0.8862438201904297,0.7101366519927979,3.629149198532105,260.9681701660156,19.686248779296875,644.266357421875,284.8879089355469,2.454311847686768,1.288525104522705,598.068603515625,665.9537963867188,30.99
2025-01-27 13:40:42+01:00,8.0,831.505126953125,45.06440544128418,2.908790349960327,3.134194254875183,2.631914019584656,3.495444416999817,3.76574170589447,281.4128798484802,279.1105300426483,283.79566993713377,334.4310764312744,323.9577564239502,305.3293518066406,31.63775062561035,30.54083251953125,30.703747749328613,273.6103199958801,277.13736989498136,0.0087161374092102,0.0075804986953735,482.74420166015625,481.0619812011719,22.931575775146484,22.85531044006348,349998.23570251465,1211059.4749450684,1200500.3929138184,1210632.2288513184,11.973875999450684,11.960448265075684,494995.0695037842,355712.8667831421,307.62717666625974,262.8772572517395,302.91870918273924,308.330549621582,8.022499084472656,35.04999923706055,30.049999237060547,0.000128533791436,1958.09033203125,19.89891242980957,20.156951904296875,6.425894975662232,2.50475013256073,2.620327949523926,0.9438178539276124,0.8841738402843475,0.7094763219356537,3.5885878801345825,260.88623046875,20.50160503387451,643.9924926757812,284.8870544433594,2.4532161951065063,1.2885331511497498,597.9728698730469,,30.99
2025-01-27 13:40:44+01:00,8.0,831.5260009765625,45.08513641357422,2.90120530128479,3.1367416381835938,2.6353542804718018,3.483814477920532,3.765535116195679,281.3878797531128,279.10553016662595,283.79566993713377,334.4410766601562,323.98275604248045,305.3293518066406,31.62775039672852,30.537017822265625,30.70874786376953,273.74031999111173,277.1223699092865,0.0087142887115478,0.0080623569488525,482.74420166015625,481.0679626464844,22.91202545166016,22.749948501586918,350494.1463470459,1215454.0061950684,1201904.2015075684,1210204.9827575684,11.976317405700684,11.956786155700684,495605.4210662842,357788.0620956421,307.2514518737793,262.9377445220947,302.91870918273924,308.330549621582,8.022500038146973,35.029998779296875,30.03999900817871,0.0001283303324381,2029.8623046875,19.928417205810547,19.7839412689209,6.358558654785156,2.4793715476989746,2.603285312652588,0.9463279843330384,0.8821038603782654,0.7088159918785095,3.5480265617370605,260.8042907714844,21.31696128845215,643.7186279296875,284.8861999511719,2.452120542526245,1.2885411977767944,597.8771362304688,665.664306640625,30.99
2025-01-27 13:40:46+01:00,8.0,829.2073364257812,45.0309944152832,2.895482063293457,3.140279769897461,2.6363675594329834,3.4843645095825195,3.77894926071167,281.37787952423093,279.10553016662595,283.7756694793701,334.4710754394531,323.9627555847168,305.3293518066406,31.647750854492188,30.55084228515625,30.70874786376953,273.93031998872755,277.1123699188232,0.0087415218353271,0.0080322818756103,482.7532653808594,481.0555725097656,22.94492721557617,22.61041641235352,350951.9100189209,1223266.5061950684,1210693.2640075684,1199096.5843200684,11.944579124450684,11.960448265075684,493652.2960662842,354492.1636581421,307.6432250976562,263.6961158752441,302.9387096405029,308.290552520752,8.007499694824219,35.04999923706055,30.049999237060547,0.0001284320576985,2011.9305419921875,19.960657119750977,20.50330352783203,6.466579437255859,2.4412741661071777,2.653111457824707,0.948171317577362,0.8935429453849792,0.7123432755470276,3.5480265617370605,258.5235595703125,19.725391387939453,644.2368774414062,284.88751220703125,2.4539504051208496,1.2885112762451172,598.0758666992188,665.9290161132812,30.99
2025-01-27 13:40:48+01:00,8.0,828.7946166992188,44.90879440307617,2.8721814155578613,3.124925136566162,2.6247053146362305,3.461629867553711,3.7662434577941895,281.3378795623779,279.08553018569944,283.75566997528074,334.51107635498045,324.0027565002441,305.3393501281738,31.63775062561035,30.56451416015625,30.70874786376953,273.8403200149536,277.10236992836,0.0087012319564819,0.0080431404113769,482.70989990234375,481.0680541992188,22.970199584960938,22.842382431030277,347823.8582611084,1221069.2405700684,1206054.5921325684,1201049.7093200684,11.961668968200684,11.945799827575684,488647.4132537842,351074.1949081421,307.99022521972654,264.2394680023193,302.9387096405029,308.290552520752,8.012499809265137,35.029998779296875,30.01000022888184,0.0001279742855495,2009.2161865234373,20.17815589904785,19.95065689086914,6.3998565673828125,2.4116251468658447,2.5849156379699707,0.955247700214386,0.8965972065925598,0.709773600101471,3.582114219665528,261.3369140625,19.53620147705078,643.9380493164062,284.8855285644531,2.451667547225952,1.2884457111358645,597.9171752929688,665.5018310546875,30.99
2025-01-27 13:40:50+01:00,8.0,829.656005859375,44.97381401062012,2.872574210166931,3.130734205245972,2.6296931505203247,3.458911776542664,3.770606756210327,281.3378795623779,279.04552998542783,283.7506698608398,334.5260757446289,324.032755279541,305.3343509674072,31.63775062561035,30.557281494140625,30.70874786376953,273.7753200173378,277.0923699378967,0.0087157201766967,0.0076818079948425,482.72825622558594,481.0867614746094,22.986412048339844,22.931102752685547,350455.99937438965,1221984.7679138184,1207946.6819763184,1198974.5140075684,11.966551780700684,11.953124046325684,494689.8937225342,354553.1988143921,308.1038593292236,263.9249247550964,302.9437097549438,308.30055084228513,8.007499694824219,35.02000045776367,30.03999900817871,0.0001275165049235,2016.113037109375,20.02828598022461,19.666722297668457,6.433863878250122,2.4391502141952515,2.6509435176849365,0.9580506384372712,0.9025773704051973,0.7107625007629395,3.550148606300354,261.0842590332031,19.63862991333008,644.0495300292969,284.8859100341797,2.452350854873657,1.2884581685066223,597.8978271484375,,30.99
2025-01-27 13:40:52+01:00,8.0,830.5173950195312,45.03883361816406,2.872967004776001,3.136543273925781,2.634680986404419,3.456193685531616,3.774970054626465,281.3378795623779,279.0055297851562,283.7456697463989,334.5410751342773,324.06275405883787,305.3293518066406,31.63775062561035,30.550048828125,30.70874786376953,273.710320019722,277.08236994743345,0.0087302083969116,0.0073204755783081,482.7466125488281,481.10546875,23.00262451171875,23.01982307434082,353088.1404876709,1222900.2952575684,1209838.7718200684,1196899.3186950684,11.971434593200684,11.960448265075684,500732.3741912842,358032.2027206421,308.2174934387207,263.6103815078735,302.94870986938474,308.31054916381834,7.994999885559082,35.0099983215332,30.03999900817871,0.0001279742855495,1988.570068359375,19.878416061401367,19.382787704467773,6.467871189117432,2.466675281524658,2.7169713973999023,0.9608535766601562,0.9085575342178344,0.711751401424408,3.5181829929351807,260.83160400390625,19.74105834960937,644.1610107421875,284.88629150390625,2.4530341625213623,1.2884706258773804,597.8784790039062,665.858642578125,30.99
2025-01-27 13:40:54+01:00,8.0,828.9451904296875,44.97682189941406,2.864874601364136,3.149427890777588,2.6422736644744877,3.446475028991699,3.788795709609986,281.3378795623779,278.9455298423767,283.7456697463989,334.5410751342773,323.98275604248045,305.3393501281738,31.647750854492188,30.55316162109375,30.68874931335449,273.8603199958801,277.0523699760437,0.0087617979049682,0.0080822982788085,482.70892333984375,481.0599365234375,22.894859313964844,22.741220474243164,362472.2957611084,1218749.9046325684,1207763.5765075684,1206542.8733825684,11.953124046325684,11.959227561950684,496459.9132537842,371582.0074081421,307.9057258605957,263.5772756576538,302.9387096405029,308.290552520752,7.977499961853027,35.0099983215332,30.03999900817871,0.0001282286071777,1994.799560546875,20.055740356445312,19.33039283752441,6.404202461242676,2.271644592285156,2.620330572128296,0.9377347230911256,0.8972064256668091,0.7190288305282593,3.516710996627808,259.9712219238281,19.72715377807617,644.1865234375,284.9141540527344,2.453604221343994,1.288557767868042,597.875732421875,665.8697509765625,30.99
2025-01-27 13:40:56+01:00,8.0,831.999755859375,45.113651275634766,2.864874601364136,3.1567671298980717,2.649808168411255,3.446166515350342,3.797285079956055,281.32787933349607,278.935530090332,283.69566955566404,334.57107772827146,324.0127548217773,305.3293518066406,31.63775062561035,30.558380126953125,30.70874786376953,274.000319981575,277.0223700046539,0.0087963171005249,0.0080418615341186,482.7413635253906,481.0907897949219,22.925853729248047,22.970857620239254,347823.8582611084,1213867.0921325684,1206176.6624450684,1215087.7952575684,11.992186546325684,11.942137718200684,498168.8976287842,365844.7027206421,307.7324089050293,264.2589735031128,302.94870986938474,308.290552520752,7.984999656677246,35.0099983215332,30.049999237060547,0.000128533791436,1990.3944091796875,19.82529640197754,19.53119659423828,6.310576915740967,2.497443199157715,2.660147428512573,0.9496853947639464,0.8956717848777771,0.7172114253044128,3.519500970840454,258.4416198730469,19.07457160949707,643.929443359375,284.88531494140625,2.4514522552490234,1.2884384393692017,597.6549072265625,665.6004638671875,30.99
2025-01-27 13:40:58+01:00,8.0,832.4127502441406,45.09430122375488,2.8672956228256226,3.1510051488876343,2.6424474716186523,3.4430469274520874,3.783742785453797,281.3178795814514,278.92553009986875,283.69566955566404,334.57607688903806,324.0377544403076,305.33935203552244,31.63775062561035,30.5601806640625,30.71374797821045,273.8903199970722,277.01237001419065,0.008772901058197,0.0076905796527862,482.7136993408203,481.0584106445313,22.95660972595215,22.837790489196777,352859.2586517334,1217407.1311950684,1205505.2757263184,1207885.6468200684,11.989134788513184,11.961058616638184,491882.2765350342,365417.4566268921,307.7196678161621,264.34639778137205,302.95870914459226,308.30055084228513,7.972499847412109,35.0,30.03999900817871,0.0001279234229193,1959.9591064453125,19.694311141967773,19.82789802551269,6.317952394485474,2.4812923669815063,2.663662910461426,0.9382441639900208,0.8888710141181946,0.7169899046421051,3.6032556295394897,260.0736389160156,19.25712490081787,644.1249084472656,284.8994903564453,2.452591896057129,1.2884902358055117,597.6585998535156,,30.99
2025-01-27 13:41:00+01:00,8.0,832.8257446289062,45.074951171875,2.8697166442871094,3.1452431678771973,2.63508677482605,3.439927339553833,3.770200490951538,281.3078798294067,278.9155301094055,283.69566955566404,334.58107604980466,324.06275405883787,305.3493522644043,31.63775062561035,30.561981201171875,30.718748092651367,273.7803200125694,277.0023700237274,0.0087494850158691,0.0073392977714538,482.68603515625,481.0260314941406,22.98736572265625,22.704723358154297,357894.6590423584,1220947.1702575684,1204833.8890075684,1200683.4983825684,11.986083030700684,11.979979515075684,485595.6554412842,364990.2105331421,307.7069267272949,264.4338220596313,302.9687084197998,308.31054916381834,7.960000038146973,34.96999740600586,30.03999900817871,0.0001279234229193,2038.4945068359373,19.563325881958008,20.12459945678711,6.3253278732299805,2.465141534805298,2.6671783924102783,0.926802933216095,0.8820702433586121,0.7167683839797974,3.687010288238525,261.7056579589844,19.439678192138672,644.3203735351562,284.9136657714844,2.4537315368652344,1.2885420322418213,597.6622924804688,665.9337158203125,30.99
2025-01-27 13:41:02+01:00,8.0,831.9923095703125,44.99155426025391,2.873652935028076,3.1970157623291016,2.6800761222839355,3.4372425079345703,3.831638813018799,281.28787937164304,278.895530128479,283.655669593811,334.6110786437988,324.1327575683593,305.3493522644043,31.647750854492188,30.542388916015625,30.70874786376953,273.38032000660894,276.9823700428009,0.0088916788101196,0.0068607425689697,482.7633056640625,481.0433349609375,23.01025390625,22.5534725189209,359420.5379486084,1223510.6468200684,1208129.7874450684,1202758.6936950684,11.989745140075684,11.997069358825684,472778.2726287842,366699.1949081421,308.19227447509763,264.284877204895,302.9987091064453,308.3205513000488,7.942500114440918,35.0,30.049999237060547,0.000128533791436,1941.270751953125,20.00574111938477,19.481666564941406,6.319031715393066,2.261646270751953,2.660147428512573,0.9389730095863342,0.9101548194885254,0.7296124696731567,3.590632915496826,261.2276611328125,20.10501480102539,644.4669799804688,284.9155578613281,2.4547817707061768,1.2886476516723633,597.6207885742188,666.1796875,30.99
2025-01-27 13:41:04+01:00,8.0,832.60986328125,44.965030670166016,2.8705554008483887,3.173861265182495,2.657975435256958,3.4506020545959477,3.822575330734253,281.2678798675537,278.8155302047729,283.655669593811,334.6410774230957,324.14275588989256,305.3493522644043,31.65774917602539,30.544097900390625,30.69874763488769,273.3103200137615,276.9623700618744,0.0088385124206542,0.0078293514251708,482.7485046386719,481.0567321777344,23.180007934570312,22.79542350769043,359496.8318939209,1215331.9358825684,1212280.1780700684,1219116.1155700684,11.986083030700684,12.006834983825684,488891.5538787842,356567.3589706421,308.1082176208496,263.80127372741697,303.0087093353271,308.3405517578125,7.949999809265137,34.96999740600586,30.06999969482422,0.0001288389756944,2016.424560546875,19.05366516113281,19.35818672180176,6.41092586517334,2.9061782360076904,2.6969709396362305,0.9270439743995668,0.8756241202354431,0.7226521968841553,3.685749292373657,259.5478515625,19.72952079772949,644.0338134765625,284.93927001953125,2.4527604579925537,1.2886199951171875,597.411865234375,665.9520263671875,30.99
2025-01-27 13:41:06+01:00,8.0,831.7168579101562,44.97318840026856,2.866982936859131,3.173319697380066,2.65889048576355,3.4451568126678467,3.816959619522095,281.2778796195984,278.7855299949646,283.64566984176633,334.6410774230957,324.13775672912595,305.3593524932861,31.64774990081787,30.544097900390625,30.69874763488769,273.395320007205,276.9523700714111,0.0088385124206542,0.0077177271842956,482.72943115234375,481.0094451904297,23.06842803955078,22.710076332092285,357703.92417907715,1217468.1663513184,1210754.2991638184,1218383.6936950684,11.994627952575684,11.984251976013184,492492.6280975342,360107.3980331421,307.9837345123291,263.89315643310545,303.0037092208862,308.3505519866943,7.914999961853027,34.959999084472656,30.06999969482422,0.0001282286071777,2015.5345458984373,19.27720069885254,19.59956455230713,6.360406398773193,2.834439158439636,2.6969709396362305,0.9345969557762146,0.8823437988758087,0.7220901250839233,3.652350425720215,260.0736389160156,19.7985315322876,644.1391296386719,284.9825439453125,2.4527891874313354,1.2887659072875977,597.5749206542969,,30.99
2025-01-27 13:41:08+01:00,8.0,830.8238525390625,44.98134613037109,2.863410472869873,3.1727781295776367,2.6598055362701416,3.439711570739746,3.811343908309937,281.28787937164304,278.7555297851562,283.63567008972166,334.6410774230957,324.1327575683593,305.36935272216795,31.63775062561035,30.544097900390625,30.69874763488769,273.4803200006485,276.94237008094785,0.0088385124206542,0.0076061029434204,482.7103576660156,480.962158203125,22.95684814453125,22.62472915649414,355911.0164642334,1219604.3968200684,1209228.4202575684,1217651.2718200684,12.003172874450684,11.961668968200684,496093.7023162842,363647.4370956421,307.85925140380857,263.9850391387939,302.9987091064453,308.3605522155761,7.90749979019165,34.96999740600586,30.06999969482422,0.0001284829288058,1975.3101806640625,19.500736236572266,19.8409423828125,6.309886932373047,2.762700080871582,2.6969709396362305,0.9421499371528624,0.8890634775161743,0.7215280532836914,3.618951559066773,260.59942626953125,19.867542266845703,644.2444458007812,285.0258178710937,2.452817916870117,1.2889118194580078,597.7379760742188,665.8458862304688,30.99
2025-01-27 13:41:10+01:00,8.0,832.0630493164062,44.98971939086914,2.8889594078063965,3.1695239543914795,2.658501386642456,3.476253032684326,3.813853025436402,281.28787937164304,278.76553001403806,283.655669593811,334.6410774230957,324.14275588989256,305.3993515014648,31.63775062561035,30.56640625,30.68874931335449,273.3703200161457,276.94237008094785,0.0088233089447021,0.0076061029434204,482.7103576660156,481.0296936035156,22.95684814453125,22.89316940307617,352477.7889251709,1217407.1311950684,1221313.3811950684,1208373.9280700684,11.992186546325684,11.988524436950684,494506.7882537842,370239.2339706421,308.2469123840332,263.9524196624756,302.9987091064453,308.3705505371093,7.882499694824219,34.95000076293945,30.06999969482422,0.0001283303324381,2023.18798828125,20.111059188842773,19.7818546295166,6.339979648590088,2.35315203666687,2.6729214191436768,0.9519839882850648,0.911014974117279,0.7227693796157837,3.675750970840454,259.82098388671875,19.45491600036621,644.3241577148438,285.0237121582031,2.45304799079895,1.2888426780700684,597.535888671875,665.8015747070312,30.99
2025-01-27 13:41:12+01:00,8.0,831.8663330078125,44.966796875,2.861466646194458,3.123138904571533,2.617600202560425,3.446082592010498,3.746158361434937,281.25787963867185,278.7355298042297,283.655669593811,334.67107620239256,324.1827568054199,305.36935272216795,31.62775039672852,30.554229736328125,30.69874763488769,273.3103200137615,276.94237008094785,0.0086886339187622,0.0071192216873168,482.72705078125,480.9733276367188,23.003101348876957,22.6845645904541,353545.9041595459,1218627.8343200684,1209838.7718200684,1207397.3655700684,11.982420921325684,11.986083030700684,497924.7570037842,360473.6089706421,307.85502471923826,263.3720153808593,302.9987091064453,308.3705505371093,7.872499465942383,34.95000076293945,30.03999900817871,0.0001288389756944,2005.2559814453125,20.14429473876953,19.592050552368164,6.2923431396484375,2.316200017929077,2.653111457824707,0.9342401027679444,0.8954476714134216,0.7131417393684387,3.560811758041382,260.3399658203125,19.38431739807129,644.5339965820312,285.0829162597656,2.454406499862671,1.2890703678131104,597.874267578125,666.014892578125,30.99
2025-01-27 13:41:14+01:00,8.0,830.0985107421875,45.01062774658203,2.8782052993774414,3.123202323913574,2.6180403232574463,3.4606075286865234,3.7551794052124015,281.2678798675537,278.7355298042297,283.655669593811,334.67107620239256,324.1927551269531,305.3993515014648,31.597749710083008,30.54510498046875,30.66874885559082,273.460320019722,276.9523700714111,0.0086923732757568,0.0078185572624206,482.7485046386719,480.9420776367188,22.97496795654297,22.525205612182617,347823.8582611084,1226196.1936950684,1216918.8499450684,1214355.3733825684,12.003172874450684,11.955565452575684,489257.7648162842,352661.1089706421,307.97754898071287,263.8407081604004,302.98870887756345,308.3605522155761,7.857500076293945,34.959999084472656,30.06999969482422,0.0001288898383246,2001.6964111328125,20.08459854125977,19.75529670715332,6.393472194671631,2.256829738616944,2.7767488956451416,0.948106586933136,0.8944031596183777,0.7128771543502808,3.573594093322754,261.6646728515625,19.85439682006836,644.7349243164062,285.0830383300781,2.455630302429199,1.2891349792480469,597.818115234375,666.3724975585938,30.99
2025-01-27 13:41:16+01:00,8.0,831.0771484375,45.00466537475586,2.8786133527755737,3.126663088798523,2.6204090118408203,3.4615161418914795,3.75979483127594,281.2628797531128,278.7355298042297,283.655669593811,334.67107620239256,324.16775550842283,305.3993515014648,31.60274982452393,30.551437377929688,30.683748245239254,273.5253200173378,276.9373700857162,0.0087036371231079,0.0078085803985595,482.7346801757813,480.9632873535156,22.946596145629883,22.743006706237797,349807.5008392334,1218627.8343200684,1211669.8265075684,1216491.6038513184,12.001952171325684,11.970213890075684,492492.6280975342,355285.6206893921,307.7742866516113,263.7156132698059,302.9987091064453,308.3705505371093,7.840000152587891,34.939998626708984,30.049999237060547,0.0001277708265516,1993.7315673828125,19.93978881835937,19.624759674072266,6.386933088302612,2.4315896034240723,2.7249304056167603,0.943908303976059,0.8910730183124542,0.7141696512699127,3.6084001064300537,261.54859924316406,20.212364196777344,644.5065002441406,285.0959777832031,2.453603148460388,1.2890911102294922,597.7093200683594,,30.99
2025-01-27 13:41:18+01:00,8.0,832.0557861328125,44.99870300292969,2.879021406173706,3.130123853683472,2.6227777004241943,3.4624247550964355,3.7644102573394775,281.25787963867185,278.7355298042297,283.655669593811,334.67107620239256,324.14275588989256,305.3993515014648,31.607749938964844,30.557769775390625,30.69874763488769,273.5903200149536,276.92237010002134,0.0087149009704589,0.0077986035346984,482.7208557128906,480.9844970703125,22.9182243347168,22.96080780029297,351791.1434173584,1211059.4749450684,1206420.8030700684,1218627.8343200684,12.000731468200684,11.984862327575684,495727.4913787842,357910.1324081421,307.57102432250974,263.5905183792114,303.0087093353271,308.38054885864256,7.835000038146973,34.939998626708984,30.049999237060547,0.0001288389756944,1934.9969482421875,19.794979095458984,19.49422264099121,6.380393981933594,2.606349468231201,2.673111915588379,0.939710021018982,0.8877428770065308,0.7154621481895447,3.6432061195373535,261.4325256347656,20.570331573486328,644.278076171875,285.1089172363281,2.451575994491577,1.2890472412109375,597.6005249023438,665.8272094726562,30.99
2025-01-27 13:41:20+01:00,8.0,831.0725708007812,45.04472732543945,2.882757663726806,3.1316981315612797,2.624257802963257,3.467600107192993,3.7624685764312735,281.22787990570066,278.7355298042297,283.655669593811,334.6910766601562,324.1327575683593,305.3993515014648,31.62775039672852,30.557769775390625,30.70874786376953,273.7003200292587,276.9323700904846,0.0087170057296752,0.007797613620758,482.7337341308594,480.9719848632813,23.00453186035156,22.91543197631836,353622.1981048584,1224731.3499450684,1213500.8811950684,1215454.0061950684,11.987303733825684,11.981200218200684,492065.3820037842,359863.2574081421,307.78320159912107,263.6566814422607,303.0087093353271,308.3705505371093,7.819999694824219,34.959999084472656,30.049999237060547,0.0001279234229193,2049.39599609375,19.965740203857425,19.76841735839844,6.419252872467041,2.409371852874756,2.6544055938720703,0.959816575050354,0.9026777744293212,0.7117491364479065,3.631718635559082,261.5827331542969,20.27041244506836,644.3453369140625,285.082275390625,2.453507900238037,1.2891100645065308,597.77392578125,666.086181640625,30.99
2025-01-27 13:41:22+01:00,8.0,830.00390625,45.01187133789063,2.874791145324707,3.13136887550354,2.6238906383514404,3.461989641189575,3.770975112915039,281.2178796768188,278.7155298233032,283.655669593811,334.7010787963867,324.17275466918943,305.3993515014648,31.647750854492188,30.545684814453125,30.70874786376953,273.6903199791908,276.9323700904846,0.0087170057296752,0.007797613620758,482.7337341308594,480.9813537597656,23.00453186035156,22.81447982788086,351638.5555267334,1225219.6311950684,1214721.5843200684,1214721.5843200684,11.989745140075684,11.942137718200684,493286.0851287842,350097.6324081421,307.9606498718261,263.45147075653074,302.9987091064453,308.38054885864256,7.807499885559082,34.95000076293945,30.06999969482422,0.00012807601081,1991.15087890625,19.95278549194336,20.65065574645996,6.383655071258545,2.447443962097168,2.6644058227539062,0.940156102180481,0.8923983573913574,0.7176979780197144,3.5891501903533936,259.93023681640625,19.683250427246094,644.4417114257812,285.08056640625,2.453773736953736,1.2890537977218628,597.6383666992188,666.0233764648438,30.99
2025-01-27 13:41:24+01:00,8.0,831.037109375,45.019264221191406,2.8851819038391118,3.1290416717529297,2.6230335235595703,3.4698054790496826,3.763078451156616,281.1778797149658,278.7155298233032,283.63567008972166,334.7210754394531,324.1927551269531,305.37935104370115,31.65774917602539,30.54833984375,30.68874931335449,273.8103199839592,276.9023701190948,0.008706597328186,0.0080779819488525,482.74517822265625,480.9742126464844,22.960662841796875,22.78827667236328,349731.2068939209,1222289.9436950684,1209960.8421325684,1220947.1702575684,11.977538108825684,11.981200218200684,491577.1007537842,354370.0933456421,307.71542205810545,264.284877204895,302.9987091064453,308.3605522155761,7.797499656677246,34.90999984741211,30.06999969482422,0.0001279742855495,1999.694091796875,20.33002281188965,19.66011428833008,6.363813877105713,2.210138320922852,2.6771786212921143,0.9529473185539246,0.9047966599464417,0.7149323225021362,3.526711225509644,259.7936706542969,19.929553985595703,644.4710693359375,285.0836181640625,2.4542479515075684,1.2890684604644775,597.6324462890625,666.1748046875,30.99
2025-01-27 13:41:26+01:00,8.0,832.4229736328125,45.050079345703125,2.8847224712371826,3.1420671939849854,2.6285462379455566,3.4781863689422607,3.769658088684082,281.1278800010681,278.6955298423767,283.6256698608398,334.75107803344724,324.1627563476562,305.3993515014648,31.63775062561035,30.5615234375,30.69874763488769,273.7203200101852,276.892369890213,0.0087314329147338,0.0076868748664855,482.7446899414063,480.9295043945313,22.89390563964844,23.01188087463379,352020.0252532959,1224120.9983825684,1209594.6311950684,1214355.3733825684,11.984862327575684,11.998290061950684,493164.0148162842,364257.7886581421,307.6814445495605,263.63024559020994,302.9987091064453,308.3705505371093,7.789999961853027,34.91999816894531,30.049999237060547,0.000128533791436,1998.0921630859373,19.91619873046875,20.246902465820312,6.379897117614746,2.3966755867004395,2.726747751235962,0.9484222531318665,0.8958728313446045,0.7166911959648132,3.5848917961120605,260.0941162109375,19.40839195251465,644.9393920898438,285.0823669433594,2.457284450531006,1.2891128063201904,597.7402954101562,666.8858032226562,30.99
2025-01-27 13:41:28+01:00,8.0,832.6568298339844,45.08328628540039,2.8803259134292603,3.131358027458191,2.620146632194519,3.4650421142578125,3.757643103599548,281.1128798961639,278.6805299758911,283.6106699943542,334.7660774230957,324.17775573730466,305.3993515014648,31.63775062561035,30.5657958984375,30.703747749328613,273.6403199970722,276.892369890213,0.0087089881896972,0.0075130672454833,482.7203674316406,480.9496307373047,22.89867401123047,22.99550724029541,355758.4285736084,1218688.8694763184,1208312.8929138184,1212890.5296325684,11.992796897888184,11.994627952575684,496093.7023162842,362670.8745956421,307.7492221832275,263.6170033454895,303.0037092208862,308.3705505371093,7.782500267028809,34.939998626708984,30.06999969482422,0.0001276691012912,1979.225830078125,19.578012466430664,20.117618560791016,6.353707790374756,2.6909598112106323,2.7480034828186035,0.9373348355293274,0.8822606801986694,0.7154551446437836,3.5521963834762573,259.6092987060547,19.588250160217285,644.6022644042969,285.0818328857422,2.454886317253113,1.2890952825546265,597.7285766601562,,30.99
