_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-27 13:41:30+01:00,8.0,832.8906860351562,45.116493225097656,2.875929355621338,3.1206488609313965,2.611747026443481,3.4518978595733643,3.745628118515015,281.09787979125974,278.6655301094055,283.59567012786863,334.7810768127441,324.1927551269531,305.3993515014648,31.63775062561035,30.570068359375,30.70874786376953,273.5603199839592,276.892369890213,0.0086865434646606,0.0073392596244812,482.696044921875,480.9697570800781,22.9034423828125,22.97913360595703,359496.8318939209,1213256.7405700684,1207031.1546325684,1211425.6858825684,12.000731468200684,11.990965843200684,499023.3898162842,361083.9605331421,307.8169998168945,263.603761100769,303.0087093353271,308.3705505371093,7.762499809265137,34.95000076293945,30.06999969482422,0.0001284320576985,2017.447998046875,19.239826202392575,19.98833465576172,6.327518463134766,2.985244035720825,2.769259214401245,0.9262474179267884,0.8686485290527344,0.7142190933227539,3.519500970840454,259.1244812011719,19.76810836791992,644.26513671875,285.081298828125,2.45248818397522,1.2890777587890625,597.7168579101562,665.957763671875,30.99
2025-01-27 13:41:32+01:00,8.0,831.68310546875,45.01725769042969,2.884810209274292,3.1263468265533447,2.6174633502960205,3.4667012691497803,3.7569580078125,281.08788003921507,278.65552988052366,283.6256698608398,334.7810768127441,324.2027572631836,305.3993515014648,31.63775062561035,30.570068359375,30.69874763488769,273.49031999111173,276.8423699378967,0.0086969337463378,0.0073604588508605,482.7237243652344,480.9761657714844,22.94397354125977,22.62576484680176,361709.3563079834,1230712.7952575684,1219360.2561950684,1211425.6858825684,11.981200218200684,11.984862327575684,487182.5695037842,364746.0699081421,308.10401382446287,263.6961158752441,303.0087093353271,308.3705505371093,7.767499923706055,34.939998626708984,30.049999237060547,0.0001277708265516,2017.0029296875,19.889375686645508,20.00154685974121,6.316534042358398,2.4305262565612797,2.6969709396362305,0.933480143547058,0.8905614018440247,0.7183045744895935,3.590632915496826,261.4325256347656,19.38229751586914,644.5590209960938,285.0821533203125,2.455067873001098,1.2889533042907717,597.7246704101562,666.489501953125,30.99
2025-01-27 13:41:34+01:00,8.0,831.2650146484375,45.04639053344727,2.8817484378814697,3.1246941089630127,2.618236780166626,3.4625093936920166,3.7504303455352783,281.04788007736204,278.645530128479,283.5856698989868,334.7910751342773,324.24275436401365,305.37935104370115,31.62775039672852,30.558624267578125,30.69874763488769,273.29032000303266,276.8623699188232,0.0086969337463378,0.0073604588508605,482.7237243652344,481.0011596679688,22.94397354125977,22.752243041992188,354919.1951751709,1227661.0374450684,1214477.4436950684,1220092.6780700684,11.989745140075684,11.975096702575684,489501.9054412842,361206.0308456421,307.8465751647949,264.0046104431152,302.9987091064453,308.38054885864256,7.744999885559082,34.939998626708984,30.049999237060547,0.0001279234229193,2022.1201171875,20.17370986938477,19.74467086791992,6.392117500305176,2.4516725540161133,2.802006721496582,0.9550676941871644,0.8968430757522583,0.7116742134094238,3.6800034046173096,261.8558959960937,19.97528839111328,644.491943359375,285.0820007324219,2.4538021087646484,1.2891007661819458,597.7964477539062,666.17724609375,30.99
2025-01-27 13:41:36+01:00,8.0,833.1365356445312,45.00796508789063,2.91576886177063,3.125744342803955,2.6133828163146973,3.503622770309448,3.755931615829468,281.0178798675537,278.645530128479,283.5856698989868,334.8010772705078,324.2727569580078,305.3993515014648,31.62775039672852,30.54937744140625,30.68874931335449,273.3403200149536,276.85236992836,0.0086962165832519,0.0070754785537719,482.74517822265625,480.9757080078125,22.971153259277344,22.48038673400879,345992.8035736084,1216186.4280700684,1213989.1624450684,1215331.9358825684,12.000731468200684,11.964110374450684,486450.1476287842,352661.1089706421,307.7747520446777,263.7158321380615,303.0087093353271,308.390550994873,7.747499942779541,34.95000076293945,30.06999969482422,0.0001282794698079,1986.3896484375,19.170392990112305,19.679067611694336,6.323469161987305,2.784755229949951,2.715480327606201,0.9127676486968994,0.8679808974266052,0.7208338379859924,3.5196516513824463,260.6267395019531,19.620201110839844,644.9273071289062,285.027099609375,2.4563989639282227,1.288954257965088,597.8544311523438,666.6843872070312,30.99
2025-01-27 13:41:38+01:00,8.0,831.9375610351562,45.00160217285156,2.9035065174102783,3.1294373273849487,2.6194616556167603,3.50151264667511,3.75996470451355,280.99287977218626,278.6355301380157,283.5906700134277,334.8060764312744,324.26275672912595,305.389351272583,31.63775062561035,30.551010131835938,30.69874858856201,273.42032001316545,276.84736993312833,0.0087047410011291,0.0074461252689361,482.73968505859375,480.9907989501953,23.020505905151367,22.746411323547363,347442.3885345459,1220153.7132263184,1213195.7054138184,1208495.9983825684,11.996459007263184,11.966551780700684,483642.5304412842,353271.4605331421,307.8402389526367,263.55716648101804,303.0087093353271,308.3855499267578,7.739999294281006,34.959999084472656,30.03999900817871,0.0001282794698079,2031.5531005859373,19.65878391265869,19.60055923461914,6.389841794967651,2.605525612831116,2.6998424530029297,0.936247169971466,0.8905373215675354,0.7185285091400146,3.5799400806427,259.97804260253906,19.662864685058597,644.7955627441406,285.0546417236328,2.4556108713150024,1.288978636264801,597.8199462890625,,30.99
2025-01-27 13:41:40+01:00,8.0,830.7385864257812,44.9952392578125,2.8912441730499268,3.1331303119659424,2.6255404949188232,3.4994025230407715,3.763997793197632,280.9678796768188,278.62553014755247,283.59567012786863,334.811075592041,324.2527565002441,305.37935104370115,31.647750854492188,30.552642822265625,30.70874786376953,273.5003200113773,276.8423699378967,0.0087132654190063,0.0078167719841003,482.7341918945313,481.0058898925781,23.06985855102539,23.012435913085938,348891.9734954834,1224120.9983825684,1212402.2483825684,1201660.0608825684,11.992186546325684,11.968993186950684,480834.9132537842,353881.8120956421,307.9057258605957,263.3985008239746,303.0087093353271,308.38054885864256,7.722499847412109,34.959999084472656,30.03999900817871,0.0001288389756944,1990.0828857421875,20.14717483520508,19.522050857543945,6.456214427947998,2.4262959957122803,2.684204578399658,0.9597266912460328,0.9130937457084656,0.7162231802940369,3.640228509902954,259.329345703125,19.705528259277344,644.663818359375,285.0821838378906,2.4548227787017822,1.2890030145645142,597.7854614257812,666.5509033203125,30.99
2025-01-27 13:41:42+01:00,8.0,832.0843505859375,45.02971649169922,2.884390115737915,3.1192827224731445,2.6093175411224365,3.4766781330108643,3.7672057151794434,280.9678796768188,278.6655301094055,283.59567012786863,334.84107818603513,324.2527565002441,305.3993515014648,31.63775062561035,30.57183837890625,30.68874931335449,273.68031998872755,276.7923699855804,0.0086689596176147,0.0078163919448852,482.68603515625,480.9768981933594,22.994041442871094,22.714645385742188,353240.7283782959,1207275.2952575684,1201537.9905700684,1213256.7405700684,11.979979515075684,11.975096702575684,496826.1241912842,360473.6089706421,307.4648498535156,263.53754749298093,303.0087093353271,308.38054885864256,7.722499847412109,34.96999740600586,30.06999969482422,0.0001284829288058,1978.2469482421875,19.942123413085938,19.359134674072266,6.558786869049072,2.4801294803619385,2.6912271976470947,0.9317980408668518,0.891042947769165,0.7199184894561768,3.688507556915283,259.7527160644531,20.30688095092773,644.8479614257812,285.0259094238281,2.4536445140838623,1.2890629768371582,597.453369140625,666.4478759765625,30.99
2025-01-27 13:41:44+01:00,8.0,831.7995300292969,45.02670669555664,2.884786605834961,3.1240551471710205,2.6113539934158325,3.474850535392761,3.766757249832153,280.982879781723,278.67052998542783,283.5906700134277,334.85107841491697,324.2727569580078,305.3993515014648,31.64275074005127,30.57002258300781,30.693748474121094,273.65031998753545,276.8023699760437,0.0086817440986633,0.0074800870418548,482.6962890625,480.9503326416016,22.955656051635746,22.65283489227295,354156.2557220459,1215209.8655700684,1205016.9944763184,1207946.6819763184,11.994017601013184,11.967772483825684,497253.3702850342,361938.4527206421,307.68528785705564,263.8591507911682,303.0037092208862,308.37554969787595,7.714999198913574,35.0,30.03999900817871,0.0001282794698079,2001.02880859375,19.66340446472168,19.42732715606689,6.481384038925171,2.6214147806167603,2.6280711889266968,0.9245932698249816,0.8833365142345428,0.7211551070213318,3.6090043783187866,260.21022033691406,19.92439842224121,644.8668518066406,285.0550537109375,2.4548730850219727,1.2891178727149963,597.6520385742188,,30.99
2025-01-27 13:41:46+01:00,8.0,831.5147094726562,45.02369689941406,2.885183095932007,3.1288275718688965,2.6133904457092285,3.473022937774658,3.7663087844848633,280.9978798866272,278.6755298614502,283.5856698989868,334.8610786437988,324.29275741577146,305.3993515014648,31.647750854492188,30.56820678710937,30.69874763488769,273.62031998634336,276.81236996650694,0.0086945285797119,0.0071437821388244,482.70654296875,480.92376708984375,22.91727066040039,22.59102439880371,355071.7830657959,1223144.4358825684,1208495.9983825684,1202636.6233825684,12.008055686950684,11.960448265075684,497680.6163787842,363403.2964706421,307.9057258605957,264.18075408935545,302.9987091064453,308.3705505371093,7.710000038146973,34.959999084472656,30.049999237060547,0.0001284829288058,1983.853515625,19.384685516357425,19.495519638061523,6.4039812088012695,2.762700080871582,2.564915180206299,0.9173884987831116,0.8756300806999207,0.7223917245864868,3.52950119972229,260.667724609375,19.541915893554688,644.8857421875,285.0841979980469,2.456101655960083,1.2891727685928345,597.8507080078125,666.6135864257812,30.99
2025-01-27 13:41:48+01:00,8.0,832.8353271484375,45.09870529174805,2.8705544471740723,3.112515449523926,2.6026835441589355,3.45312762260437,3.744194269180298,280.9678796768188,278.6755298614502,283.54566993713377,334.85107650756834,324.3827537536621,305.37935104370115,31.647750854492188,30.54730224609375,30.70874786376953,273.4803200006485,276.7923699855804,0.0086488800048828,0.0073311719894409,482.7628173828125,480.9487609863281,22.881031036376957,22.734359741210938,344695.8065032959,1215698.1468200684,1206787.0140075684,1212646.3890075684,11.986083030700684,12.011717796325684,487182.5695037842,347534.1558456421,307.8634742736816,264.0437540054321,303.0287097930908,308.38054885864256,7.69249963760376,35.0,30.01999855041504,0.00012807601081,2001.5184326171875,19.90233421325684,20.100658416748047,6.351154327392578,2.447443962097168,2.637370586395264,0.9357529282569884,0.8862288594245911,0.7158350348472595,3.458449125289917,260.4219055175781,19.76439666748047,644.89013671875,285.0826110839844,2.455108880996704,1.289121150970459,597.595703125,666.4602661132812,30.99
2025-01-27 13:41:50+01:00,8.0,833.2926635742188,45.11833190917969,2.8821065425872803,3.146331548690796,2.6300036907196045,3.4682047367095947,3.7861618995666495,280.9478796958923,278.5955299377441,283.5656694412231,334.8810752868652,324.4427551269531,305.37935104370115,31.647750854492188,30.56161499023437,30.68874931335449,273.20032001435754,276.7723700046539,0.008742880821228,0.0070913710594177,482.7079772949219,481.0136413574219,22.871971130371094,22.67367172241211,352096.3191986084,1225585.8421325684,1212280.1780700684,1210449.1233825684,11.987303733825684,11.951903343200684,484374.9523162842,359252.9058456421,307.46060409545896,263.26544799804685,303.03871002197263,308.3605522155761,7.677499771118164,35.0,30.03999900817871,0.00012807601081,1995.42236328125,20.450183868408203,19.684978485107425,6.343221187591553,2.2810728549957275,2.7169713973999023,0.9335745573043824,0.8942460417747498,0.7245840430259705,3.655972480773926,259.8619689941406,20.320247650146484,645.11181640625,285.0272216796875,2.456315279006958,1.2889589071273804,597.8465576171875,666.5536499023438,30.99
2025-01-27 13:41:52+01:00,8.0,833.5193786621094,45.09066581726074,2.875762462615967,3.144370079040528,2.627907156944275,3.470155000686645,3.783795475959778,280.95287981033323,278.5755299568176,283.55566968917844,334.8960765838623,324.45275535583494,305.389351272583,31.63775062561035,30.56333923339844,30.678749084472656,273.14032001197336,276.7723700046539,0.008735068321228,0.0071121416091918,482.7034454345703,481.0210418701172,22.92919158935547,22.83068370819092,352821.11167907715,1215209.8655700684,1203002.8343200684,1210449.1233825684,11.988524436950684,11.970213890075684,482299.7570037842,355529.7613143921,307.6007541656494,263.3948763847351,303.01870956420896,308.36555137634275,7.670000076293945,34.959999084472656,30.03999900817871,0.0001288389756944,2039.8294677734373,20.189352989196777,19.77717685699463,6.325210571289063,2.419180512428284,2.6984599828720093,0.9346073269844056,0.8956770300865173,0.724368691444397,3.664481043815613,260.9340362548828,20.084900856018063,645.1307373046875,285.05426025390625,2.4549319744110107,1.288874268531799,597.7450866699219,,30.99
2025-01-27 13:41:54+01:00,8.0,833.74609375,45.0629997253418,2.8694183826446533,3.142408609390259,2.6258106231689453,3.4721052646636963,3.781429052352905,280.95787992477415,278.5555299758911,283.54566993713377,334.9110778808593,324.4627555847168,305.3993515014648,31.62775039672852,30.5650634765625,30.66874885559082,273.0803200095892,276.7723700046539,0.008727255821228,0.007132912158966,482.6989135742188,481.0284423828125,22.986412048339844,22.987695693969727,353545.9041595459,1204833.8890075684,1193725.4905700684,1210449.1233825684,11.989745140075684,11.988524436950684,480224.5616912842,351806.6167831421,307.7409042358398,263.5243047714233,302.9987091064453,308.3705505371093,7.659999847412109,34.96999740600586,30.03999900817871,0.000128533791436,1992.8861083984373,19.92852210998535,19.86937522888184,6.307199954986572,2.55728816986084,2.679948568344116,0.9356400966644288,0.8971080183982849,0.7241533398628235,3.6729896068573,262.006103515625,19.84955406188965,645.149658203125,285.081298828125,2.4535486698150635,1.2887896299362185,597.6436157226562,666.2178344726562,30.99
2025-01-27 13:41:56+01:00,8.0,830.2674560546875,45.022762298583984,2.851243257522583,3.109086275100708,2.5980966091156006,3.4304511547088623,3.740673065185547,280.9478796958923,278.51553001403806,283.5656694412231,334.931078338623,324.5027565002441,305.3993515014648,31.607749938964844,30.5570068359375,30.69874763488769,273.0803200095892,276.76237001419065,0.0086378173828125,0.0071408123970031,482.717529296875,480.9940185546875,22.99976348876953,22.67025184631348,351791.1434173584,1229614.1624450684,1211059.4749450684,1213012.5999450684,12.003172874450684,11.971434593200684,484985.3038787842,354980.4449081421,307.90149917602537,263.34549751281736,303.0087093353271,308.3705505371093,7.6449995040893555,34.959999084472656,30.01999855041504,0.0001279742855495,2009.082763671875,19.89212226867676,19.925125122070312,6.307199954986572,2.55728816986084,2.753988981246948,0.936422884464264,0.8865453004837036,0.716158926486969,3.530974864959717,260.0531616210937,19.968528747558597,645.2457885742188,285.02593994140625,2.4567599296569824,1.2889163494110107,597.6339721679688,666.701171875,30.99
2025-01-27 13:41:58+01:00,8.0,830.5756225585938,45.03639030456543,2.860001564025879,3.103030800819397,2.5930020809173584,3.4371020793914795,3.729191780090332,280.9278797149658,278.5255300045013,283.55566968917844,334.931078338623,324.4927562713623,305.3993515014648,31.61775016784668,30.5535888671875,30.683748245239254,273.0003200113773,276.74737002849577,0.0086211810111999,0.0071247611045837,482.7139434814453,480.9595489501953,22.968292236328125,22.558117866516117,351943.7313079834,1228271.3890075684,1214721.5843200684,1216308.4983825684,11.990355491638184,11.975096702575684,483032.1788787842,357055.6402206421,307.84023704528806,263.5076617240905,303.01870956420896,308.37554969787595,7.634999275207519,34.96999740600586,30.01000022888184,0.0001277708265516,2052.332763671875,19.84769916534424,20.185965538024902,6.307199954986572,2.537728071212769,2.7270686626434326,0.9338529706001282,0.8825491666793823,0.7145980894565582,3.5764487981796265,259.3976287841797,20.154394149780277,645.076416015625,285.0256805419922,2.4557552337646484,1.2889075875282288,597.6715087890625,,30.99
2025-01-27 13:42:00+01:00,8.0,830.8837890625,45.05001831054688,2.868759870529175,3.096975326538086,2.587907552719116,3.4437530040740967,3.717710494995117,280.9078797340393,278.5355299949646,283.54566993713377,334.931078338623,324.48275604248045,305.3993515014648,31.62775039672852,30.5501708984375,30.66874885559082,272.92032001316545,276.7323700428009,0.0086045446395874,0.0071087098121643,482.7103576660156,480.9250793457031,22.93682098388672,22.44598388671875,352096.3191986084,1226928.6155700684,1218383.6936950684,1219604.3968200684,11.977538108825684,11.978758811950684,481079.0538787842,359130.8355331421,307.7789749145508,263.66982593536375,303.0287097930908,308.38054885864256,7.619999885559082,34.96999740600586,30.03999900817871,0.0001275165049235,2004.855712890625,19.80327606201172,20.44680595397949,6.307199954986572,2.5181679725646973,2.700148344039917,0.9312830567359924,0.878553032875061,0.7130372524261475,3.621922731399536,258.7420959472656,20.340259552001957,644.9070434570312,285.0254211425781,2.4547505378723145,1.2888988256454468,597.7090454101562,666.518310546875,30.99
2025-01-27 13:42:02+01:00,8.0,826.7705688476562,44.98581314086914,2.8543035984039307,3.08569598197937,2.5797505378723145,3.4288434982299805,3.711122751235962,280.84787979125974,278.51553001403806,283.54566993713377,334.9610771179199,324.4427551269531,305.37935104370115,31.58774948120117,30.5501708984375,30.66874885559082,272.79032000303266,276.74237003326414,0.0085646152496337,0.007099054813385,482.7346801757813,481.032470703125,22.97592163085937,22.874292373657227,352554.0828704834,1224853.4202575684,1210449.1233825684,1217162.9905700684,11.987303733825684,11.971434593200684,486328.0773162842,360107.3980331421,308.1586517333984,263.0786670684814,303.0287097930908,308.3705505371093,7.597499847412109,35.0,30.01000022888184,0.000127872551812,1945.4979248046875,20.64793586730957,19.882333755493164,6.307199954986572,2.2216453552246094,2.6788523197174072,0.9638476371765136,0.9010862112045288,0.7073296904563904,3.649149656295776,260.7769775390625,19.85612678527832,645.3118896484375,285.0276184082031,2.4577763080596924,1.288971781730652,597.9407348632812,667.0256958007812,30.99
2025-01-27 13:42:03+01:00,8.0,826.7705688476562,44.98581314086914,2.8543035984039307,3.08569598197937,2.5797505378723145,3.4288434982299805,3.711122751235962,280.84787979125974,278.51553001403806,283.54566993713377,334.9610771179199,324.4427551269531,305.37935104370115,31.58774948120117,30.5501708984375,30.66874885559082,272.79032000303266,276.74237003326414,0.0085646152496337,0.007099054813385,482.7346801757813,481.032470703125,22.97592163085937,22.874292373657227,352554.0828704834,1224853.4202575684,1210449.1233825684,1217162.9905700684,11.987303733825684,11.971434593200684,486328.0773162842,360107.3980331421,308.1586517333984,263.0786670684814,303.0287097930908,308.3705505371093,7.597499847412109,35.0,30.01000022888184,0.000127872551812,1945.4979248046875,20.64793586730957,19.882333755493164,6.307199954986572,2.2216453552246094,2.6788523197174072,0.9638476371765136,0.9010862112045288,0.7073296904563904,3.649149656295776,260.7769775390625,19.85612678527832,645.3118896484375,285.0276184082031,2.4577763080596924,1.288971781730652,597.9407348632812,,30.99
