_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-28 16:39:02+01:00,8.0,1154.2108154296875,59.98252487182617,4.171555519104004,4.389717102050781,3.5349364280700684,3.6063599586486816,3.794963121414185,282.1178802490234,281.0955299377441,283.50566997528074,341.4510787963867,332.092756652832,305.3293518066406,32.33774948120117,31.240203857421875,31.568748474121094,279.1503199577332,277.7123698234558,0.0116830596923828,0.0105107870101928,481.5606994628906,481.11529541015625,22.76086807250977,22.21803855895996,351028.2039642334,1229614.1624450684,1201904.2015075684,1208495.9983825684,11.995848655700684,11.978758811950684,580566.3585662842,360229.4683456421,308.0787986755371,264.03070583343504,303.07870903015134,308.4205497741699,7.75,35.16999816894531,30.01999855041504,0.0001844335259331,2000.6729736328125,19.92798614501953,19.63529586791992,7.5150675773620605,2.7242822647094727,2.011226892471313,0.8033390641212463,0.9009045958518982,0.8266823291778564,2.76022744178772,268.1244506835937,19.835559844970703,661.0552368164062,284.8837890625,2.504629135131836,1.2883877754211426,597.4334106445312,679.9064331054688,30.99
2025-01-28 16:39:04+01:00,8.0,1154.2037353515625,60.01873779296875,4.144652366638184,4.415982723236084,3.5588912963867188,3.582751035690308,3.817296028137207,282.1778797149658,281.13552989959715,283.50566997528074,341.4210800170898,332.1227554321289,305.3293518066406,32.33774948120117,31.241912841796875,31.608747482299805,279.24031963348386,277.742369556427,0.0117419252395629,0.0109960298538208,481.5759582519531,481.0916748046875,22.76086807250977,22.05063247680664,346526.8611907959,1226318.2640075684,1211425.6858825684,1206664.9436950684,12.009276390075684,11.956786155700684,582275.3429412842,353515.6011581421,307.9226249694824,262.7427867889404,303.0587085723877,308.4305519104004,7.732500076293945,35.16999816894531,30.049999237060547,0.0001851964823404,2018.0709228515625,20.772823333740234,19.84893035888672,7.403326511383057,2.075946092605591,2.0252573490142822,0.8175581693649292,0.9314108490943908,0.8301899433135986,2.683592796325684,268.91656494140625,19.95825958251953,660.9755859375,284.8888244628906,2.506699085235596,1.2884365320205688,597.5579833984375,680.16455078125,30.99
2025-01-28 16:39:06+01:00,8.0,1151.834228515625,60.07587814331055,4.157193183898926,4.390726566314697,3.532109260559082,3.5968573093414307,3.809385061264038,282.15788021087644,281.185530090332,283.5256694793701,341.4110778808593,332.1027549743652,305.3493522644043,32.347747802734375,31.25204467773437,31.608747482299805,279.4303196907043,277.742369556427,0.0116809282302856,0.0110374402999877,481.5630798339844,481.0452270507813,22.73845672607422,21.94172477722168,345077.2762298584,1240356.3499450684,1218383.6936950684,1216430.5686950684,11.989745140075684,11.978758811950684,597412.0616912842,374755.8355331421,307.70268096923826,263.5838970184326,303.0587085723877,308.4305519104004,7.739999771118164,35.15999984741211,30.01999855041504,0.0001860103183322,1986.65673828125,19.563207626342773,20.106903076171875,7.423489093780518,2.8379364013671875,2.04226303100586,0.7871872782707214,0.88750821352005,0.8296476602554321,2.761498212814331,268.315673828125,20.306941986083984,660.7723388671875,284.88385009765625,2.502669095993042,1.2885881662368774,597.450439453125,679.5863037109375,30.99
2025-01-28 16:39:08+01:00,8.0,1153.553466796875,60.06888961791992,4.162658452987671,4.405682563781738,3.5455071926116943,3.6009440422058105,3.816408753395081,282.1678799629211,281.1955298423767,283.52066984176633,341.4160789489746,332.0977558135986,305.3493522644043,32.34274864196777,31.252456665039062,31.613747596740723,279.4803198814392,277.73736968040464,0.0117189888954162,0.0111344799995422,481.5659484863281,481.0791473388672,22.74751663208008,22.204407691955566,349426.0311126709,1238464.2601013184,1216186.4280700684,1212768.4593200684,11.992796897888184,11.988524436950684,588928.1749725342,368957.4956893921,307.9832023620605,263.6860126495361,303.05370845794675,308.42555084228513,7.732500076293945,35.16999816894531,30.03999900817871,0.0001856034003363,2009.61669921875,19.81356143951416,19.884222984313965,7.428384065628052,2.672690868377685,2.047262191772461,0.792701005935669,0.8990629613399506,0.8319941163063049,2.720324277877808,268.4522399902344,19.946517944335938,660.9449157714844,284.8994598388672,2.5041879415512085,1.2885881662368774,597.525390625,,30.99
2025-01-28 16:39:10+01:00,8.0,1155.272705078125,60.0619010925293,4.168123722076416,4.420638561248779,3.558905124664306,3.6050307750701904,3.823432445526123,282.1778797149658,281.20552959442136,283.5156702041626,341.4210800170898,332.092756652832,305.3493522644043,32.33774948120117,31.25286865234375,31.61874771118164,279.53032007217405,277.7323698043823,0.0117570495605468,0.0112315196990966,481.5688171386719,481.1130676269531,22.756576538085938,22.467090606689453,353774.7859954834,1236572.1702575684,1213989.1624450684,1209106.3499450684,11.995848655700684,11.998290061950684,580444.2882537842,363159.1558456421,308.2637237548828,263.7881282806396,303.04870834350584,308.4205497741699,7.725000381469727,35.16999816894531,30.03999900817871,0.0001857051255967,1966.9896240234373,20.063915252685547,19.66154289245605,7.433279037475586,2.507445335388184,2.0522613525390625,0.7982147336006165,0.9106177091598512,0.8343405723571777,2.679150342941284,268.5888061523437,19.58609390258789,661.1174926757812,284.9150695800781,2.505706787109375,1.2885881662368774,597.600341796875,680.1401977539062,30.99
2025-01-28 16:39:12+01:00,8.0,1157.028564453125,60.08905792236328,4.164947986602783,4.3981122970581055,3.544272184371948,3.602548599243164,3.8042283058166495,282.1478799819946,281.2155298233032,283.5156702041626,341.4310821533203,331.98275604248045,305.3493522644043,32.33774948120117,31.273193359375,31.58874893188477,279.3303197860717,277.742369556427,0.0117099599838256,0.0103978490829467,481.4820251464844,481.0782165527344,22.722244262695312,22.384788513183597,352554.0828704834,1224853.4202575684,1205078.0296325684,1208007.7171325684,12.009276390075684,11.983641624450684,575683.5460662842,358154.2730331421,307.83812561035154,263.6566814422607,303.07870903015134,308.4205497741699,7.730000495910644,35.16999816894531,30.03999900817871,0.0001852473449707,2006.1458740234373,20.070545196533203,19.947986602783203,7.3359694480896,2.2601375579833984,2.0539920330047607,0.7997589111328125,0.906085968017578,0.8306863307952881,2.717665433883667,268.1381225585937,20.250221252441406,660.5880126953125,284.9129943847656,2.5023059844970703,1.2885199785232544,597.4223022460938,679.7667846679688,30.99
2025-01-28 16:39:14+01:00,8.0,1157.3394775390625,60.12440872192383,4.18618631362915,4.422823429107666,3.559513092041016,3.6191389560699454,3.823722124099731,282.1378797531128,281.20552959442136,283.50566997528074,341.4310821533203,332.0027565002441,305.3393501281738,32.33774948120117,31.273193359375,31.58874893188477,279.2303198814392,277.7323698043823,0.011769263267517,0.0110519714355468,481.5115966796875,481.0707092285156,22.79281616210937,22.092044830322266,349273.4432220459,1234619.0452575684,1212524.3186950684,1198730.3733825684,11.998290061950684,11.990965843200684,581542.9210662842,356811.4995956421,307.867700958252,263.7552665710449,303.0587085723877,308.4405502319336,7.710000038146973,35.15999984741211,30.01999855041504,0.0001861120435926,2009.438720703125,19.75011444091797,19.894939422607425,7.380132675170898,2.596181869506836,2.0692622661590576,0.7899418473243713,0.9001761078834534,0.8364026546478271,2.714890956878662,266.8270568847656,19.84542465209961,660.7078247070312,284.9133605957031,2.505103826522827,1.288479924201965,597.5515747070312,680.0712280273438,30.99
2025-01-28 16:39:16+01:00,8.0,1156.9880981445312,60.09393501281738,4.183320760726929,4.423561811447144,3.559425473213196,3.616328477859497,3.828362464904785,282.11787977218626,281.20052947998045,283.4956697463989,341.4310821533203,332.0077556610107,305.3393501281738,32.33774948120117,31.266098022460938,31.583748817443848,279.2903198242187,277.7173696994781,0.011769263267517,0.0110519714355468,481.5115966796875,481.0802001953125,22.79281616210937,22.27692985534668,346755.7430267334,1230285.5491638184,1207458.4007263184,1197570.7054138184,11.992796897888184,11.990355491638184,579162.5499725342,353820.7769393921,307.65137138366697,263.63316478729246,303.05370845794675,308.4405502319336,7.692500114440918,35.15999984741211,30.03999900817871,0.0001864172363281,1965.7880859375,19.71052837371826,19.604580879211422,7.413677215576172,2.600403904914856,2.0921369791030884,0.7899897694587708,0.907991886138916,0.8378969132900238,2.743940472602844,267.6874389648437,20.16979122161865,660.7705078125,284.913330078125,2.5043710470199585,1.288515865802765,597.5045471191406,,30.99
2025-01-28 16:39:18+01:00,8.0,1156.63671875,60.06346130371094,4.180455207824707,4.424300193786621,3.559337854385376,3.613517999649048,3.833002805709839,282.09787979125974,281.1955293655395,283.48566951751707,341.4310821533203,332.0127548217773,305.3393501281738,32.33774948120117,31.259002685546875,31.57874870300293,279.35031976699827,277.70236959457395,0.011769263267517,0.0110519714355468,481.5115966796875,481.0896911621094,22.79281616210937,22.461814880371094,344238.0428314209,1225952.0530700684,1202392.4827575684,1196411.0374450684,11.987303733825684,11.989745140075684,576782.1788787842,350830.0542831421,307.435041809082,263.51106300354,303.04870834350584,308.4405502319336,7.692500114440918,35.119998931884766,30.049999237060547,0.0001866715494791,2031.59765625,19.670942306518555,19.31422233581543,7.447221755981445,2.604625940322876,2.115011692047119,0.7900376915931702,0.9158076643943788,0.8393911719322205,2.7729899883270264,268.5478210449219,20.49415779113769,660.8331909179688,284.9132995605469,2.50363826751709,1.2885518074035645,597.45751953125,679.9140625,30.99
2025-01-28 16:39:20+01:00,8.0,1155.316650390625,60.01688766479492,4.196735382080078,4.37802267074585,3.523735523223877,3.631871461868286,3.7887582778930655,281.957879447937,281.1555294036865,283.47567024230955,341.4310821533203,332.032755279541,305.3493522644043,32.3177490234375,31.25936889648437,31.58874893188477,279.2703198432922,277.68236961364744,0.0116381311416625,0.0110025005340576,481.5349731445313,481.0372619628906,22.812843322753903,22.195964813232425,351409.6736907959,1233642.4827575684,1211303.6155700684,1201782.1311950684,11.989745140075684,11.997069358825684,577026.3195037842,359130.8355331421,307.48183670043943,263.9327205657959,303.03871002197263,308.45055236816404,7.687499523162842,35.15999984741211,30.049999237060547,0.0001862646314832,2006.5909423828125,20.2766170501709,20.39018440246582,7.460049152374268,2.7269232273101807,2.0199525356292725,0.7936645150184631,0.9095088839530944,0.8301668763160706,2.799762725830078,267.4416198730469,19.891773223876957,660.7191162109375,284.9125061035156,2.5026369094848637,1.2885034084320068,597.4127807617188,679.7868041992188,30.99
2025-01-28 16:39:22+01:00,8.0,1158.2794189453125,60.05719757080078,4.212328433990479,4.407233715057373,3.549500703811645,3.6404197216033936,3.808862447738648,281.8878797531128,281.0955299377441,283.4656700134277,341.4210800170898,332.07275619506834,305.3393501281738,32.30774688720703,31.2581787109375,31.568748474121094,279.1303199768066,277.68236961364744,0.0117256002426147,0.010412633895874,481.5111083984375,481.0853271484375,22.75848388671875,22.190711975097656,351104.4979095459,1216918.8499450684,1195678.6155700684,1203735.2561950684,12.004393577575684,11.986083030700684,587402.2960662842,357665.9917831421,308.03247299194334,263.9785150527954,303.04870834350584,308.45055236816404,7.687499523162842,35.13999938964844,30.03999900817871,0.0001857051255967,1974.598388671875,20.160022735595703,19.50011444091797,7.369328022003174,2.23615837097168,2.0284643173217773,0.8017501831054688,0.911605954170227,0.831709086894989,2.738950490951538,269.7906188964844,19.572383880615234,660.8882446289062,284.9125671386719,2.5035951137542725,1.28850519657135,597.3873901367188,679.9617919921875,30.99
2025-01-28 16:39:24+01:00,8.0,1156.904296875,60.13263702392578,4.195590972900391,4.445966720581055,3.5819709300994877,3.629721164703369,3.846328258514404,281.84787979125974,281.0555299758911,283.4656700134277,341.4210800170898,332.092756652832,305.3393501281738,32.3177490234375,31.24920654296875,31.568748474121094,279.2303198814392,277.68236961364744,0.0118290796279907,0.0110896892547607,481.5325622558594,481.0916748046875,22.77088165283203,22.464452743530277,349883.7947845459,1235229.3968200684,1214599.5140075684,1203613.1858825684,11.998290061950684,12.023924827575684,579589.7960662842,358398.4136581421,308.0240234375,263.1787284851074,303.04870834350584,308.45055236816404,7.679999351501465,35.119998931884766,30.03999900817871,0.0001863154941134,1994.9775390625,20.28663444519043,19.69380569458008,7.3403825759887695,2.2801380157470703,2.083760023117065,0.8080115914344788,0.9240557551383972,0.8384315967559814,2.748950719833374,269.70867919921875,19.78927230834961,660.7380981445312,284.88751220703125,2.502276659011841,1.2884365320205688,597.4542846679688,679.6038818359375,30.99
2025-01-28 16:39:26+01:00,8.0,1157.2365112304688,60.14390754699707,4.201089382171631,4.417449712753296,3.5588908195495605,3.651957511901856,3.825566053390503,281.85287990570066,281.0505298614502,283.4656700134277,341.4160789489746,332.092756652832,305.3393501281738,32.30274772644043,31.247146606445312,31.57374858856201,279.1403199672699,277.6873697280884,0.0117525467872619,0.0106278114318847,481.53758239746094,481.07362365722656,22.76086807250977,22.316293716430664,350188.9705657959,1232299.7093200684,1212036.0374450684,1210998.4397888184,12.003783226013184,12.020873069763184,574035.5968475342,357849.0972518921,307.9162868499756,263.3614486694336,303.04870834350584,308.4655517578125,7.6875,35.119998931884766,30.049999237060547,0.0001860103183322,1997.1578369140625,19.828024864196777,20.02861976623535,7.40424656867981,2.4276022911071777,2.0795083045959477,0.8020836412906647,0.9188877642154694,0.8355866074562073,2.770970582962036,269.7154998779297,20.0731258392334,660.7723388671875,284.9005126953125,2.502684473991394,1.2884865403175354,597.3792419433594,,30.99
2025-01-28 16:39:28+01:00,8.0,1157.5687255859375,60.15517807006836,4.206587791442871,4.388932704925537,3.535810708999634,3.674193859100342,3.8048038482666016,281.8578800201416,281.04552974700925,283.4656700134277,341.4110778808593,332.092756652832,305.3393501281738,32.28774642944336,31.245086669921875,31.57874870300293,279.05032005310056,277.6923698425293,0.0116760139465332,0.0101659336090087,481.5426025390625,481.0555725097656,22.7508544921875,22.16813468933105,350494.1463470459,1229370.0218200684,1209472.5608825684,1218383.6936950684,12.009276390075684,12.017821311950684,568481.3976287842,357299.7808456421,307.80855026245115,263.54416885375974,303.04870834350584,308.4805511474609,7.677499771118164,35.119998931884766,30.049999237060547,0.000187078467475,2013.309814453125,19.369415283203125,20.363433837890625,7.46811056137085,2.575066566467285,2.075256586074829,0.7961556911468506,0.9137197732925416,0.8327416181564331,2.7929904460906982,269.7223205566406,20.356979370117188,660.8065795898438,284.9135131835937,2.5030922889709477,1.288536548614502,597.30419921875,679.7723388671875,30.99
2025-01-28 16:39:30+01:00,8.0,1156.140380859375,60.1186752319336,4.201992988586426,4.409917831420898,3.549936532974243,3.6277458667755127,3.807255744934082,281.8878797531128,281.0555299758911,283.4656700134277,341.4110778808593,332.1027549743652,305.3393501281738,32.30774688720703,31.245086669921875,31.558748245239254,278.9703196525573,277.70236959457395,0.0116760139465332,0.0110582370758056,481.5540161132813,481.077392578125,22.736549377441406,22.581722259521484,354461.4315032959,1228393.4593200684,1203979.3968200684,1206542.8733825684,12.009276390075684,11.978758811950684,574951.1241912842,350341.7730331421,308.2679275512695,263.1320327758789,303.04870834350584,308.45055236816404,7.6875,35.119998931884766,30.01999855041504,0.0001864680989583,2011.129638671875,19.89154815673828,20.551061630249023,7.452165126800537,2.549717903137207,2.045484066009521,0.7963604927062988,0.904285728931427,0.8316167593002319,2.8695054054260254,269.2306823730469,19.891773223876957,660.4769287109375,284.8861389160156,2.5004587173461914,1.2884660959243774,597.5870971679688,679.4309692382812,30.99
2025-01-28 16:39:32+01:00,8.0,1153.972900390625,60.09077453613281,4.22532844543457,4.412895202636719,3.5537381172180176,3.6603381633758554,3.822824001312256,281.957879447937,281.12553014755247,283.48566951751707,341.4310821533203,332.1027549743652,305.3393501281738,32.30774688720703,31.236083984375,31.558748245239254,279.1303199768066,277.7123698234558,0.0117360677719116,0.0110582370758056,481.5540161132813,481.0684814453125,22.736549377441406,22.27587127685547,345077.2762298584,1224487.2093200684,1209594.6311950684,1209960.8421325684,11.995848655700684,11.968993186950684,582031.2023162842,355834.9370956421,308.01980056762693,263.01839485168455,303.04870834350584,308.45055236816404,7.694999694824219,35.119998931884766,30.06999969482422,0.0001864680989583,1998.6260986328125,20.45713806152344,20.49065589904785,7.463602066040039,2.3677237033843994,2.0014374256134038,0.8068341612815857,0.921981930732727,0.8342414498329163,2.6368558406829834,268.8619384765625,20.551366806030277,660.92626953125,284.91485595703125,2.5043458938598637,1.2884844541549685,597.785888671875,679.830810546875,30.99
2025-01-28 16:39:34+01:00,8.0,1154.685791015625,60.03779602050781,4.171555519104004,4.365583419799805,3.513343811035156,3.625541210174561,3.767189741134644,281.9878801345825,281.185530090332,283.5156702041626,341.4010833740234,332.08275451660154,305.3493522644043,32.29774856567383,31.2362060546875,31.558748245239254,279.35031976699827,277.7523697853088,0.0116029415130615,0.0110822916030883,481.56549072265625,481.0505676269531,22.70078659057617,22.79885673522949,345916.5096282959,1227905.1780700684,1207763.5765075684,1211669.8265075684,11.986083030700684,11.965331077575684,589599.5616912842,352905.2495956421,307.7789749145508,263.5176843643188,303.04870834350584,308.45055236816404,7.702499866485596,35.119998931884766,30.049999237060547,0.0001859085930718,2040.0074462890625,20.216676712036133,20.120346069335938,7.359042644500732,2.3210737705230717,2.0284643173217773,0.7928600907325745,0.8812990188598633,0.8222543001174927,2.6950721740722656,268.9029235839844,19.868803024291992,661.1631469726562,284.9151611328125,2.5055036544799805,1.2885918617248535,597.7242431640625,680.187744140625,30.99
2025-01-28 16:39:36+01:00,8.0,1152.759765625,60.07895278930664,4.1779608726501465,4.355156183242798,3.506047487258911,3.6244888305664062,3.764745831489563,282.0028800010681,281.2155298233032,283.52066984176633,341.4010833740234,332.0877555847168,305.34435119628904,32.29774856567383,31.23663330078125,31.558748245239254,279.3903197288513,277.75736966133115,0.0115803456306457,0.0111518111228942,481.5650024414063,481.0550231933594,22.655248641967773,22.653844833374023,347518.6824798584,1226989.6507263184,1209289.4554138184,1211242.5804138184,11.985472679138184,11.973265647888184,580078.0773162842,354858.3745956421,307.7195934295654,263.75462379455564,303.04870834350584,308.4305519104004,7.710000038146973,35.13999938964844,30.01999855041504,0.0001860103183322,1944.474609375,20.12872886657715,20.168532371521,7.392748832702637,2.3655866384506226,2.036336660385132,0.7942410409450531,0.8867272138595581,0.822030782699585,2.7298834323883057,268.3771209716797,20.054506301879883,660.98388671875,284.9146728515625,2.504158973693848,1.288575291633606,597.7426452636719,,30.99
2025-01-28 16:39:38+01:00,8.0,1150.833740234375,60.12010955810547,4.184366226196289,4.344728946685791,3.498751163482666,3.623436450958252,3.7623019218444815,282.0178798675537,281.2455295562744,283.5256694793701,341.4010833740234,332.092756652832,305.3393501281738,32.29774856567383,31.237060546875,31.558748245239254,279.4303196907043,277.7623695373535,0.0115577497482299,0.0112213306427001,481.56451416015625,481.0594787597656,22.60971069335937,22.508832931518555,349120.8553314209,1226074.1233825684,1210815.3343200684,1210815.3343200684,11.984862327575684,11.981200218200684,570556.5929412842,356811.4995956421,307.66021194458006,263.99156322479246,303.04870834350584,308.4105514526367,7.699999809265137,35.13999938964844,30.049999237060547,0.0001857051255967,1975.265625,20.040781021118164,20.21671867370605,7.426455020904541,2.410099506378174,2.0442090034484863,0.7956219911575317,0.8921554088592529,0.8218072652816772,2.7646946907043457,267.851318359375,20.240209579467773,660.8046264648438,284.9141845703125,2.502814292907715,1.2885587215423584,597.7610473632812,679.5066528320312,30.99
2025-01-28 16:39:40+01:00,8.0,1155.1668701171875,60.10321807861328,4.191009998321533,4.408032417297363,3.5489535331726074,3.634756326675415,3.822974443435669,282.0478796005249,281.26553001403806,283.5256694793701,341.4110778808593,332.1027549743652,305.3293518066406,32.30774688720703,31.233673095703125,31.558748245239254,279.26032009124754,277.8123697280884,0.0117214937210083,0.0104101696014404,481.5521240234375,481.1111145019531,22.684097290039062,21.93753242492676,355453.2527923584,1234130.7640075684,1212402.2483825684,1210571.1936950684,11.995848655700684,11.975096702575684,582031.2023162842,365234.3511581421,308.0577835083008,263.23209419250486,303.03871002197263,308.4205497741699,7.699999809265137,35.15999984741211,30.049999237060547,0.0001854508124457,1958.4464111328125,20.07728576660156,20.223369598388672,7.3683695793151855,2.3819611072540283,2.0539920330047607,0.7953364253044128,0.9076059460639954,0.8344678282737732,2.718026638031006,268.5205078125,19.87241744995117,660.9508666992188,284.8868408203125,2.506158828735352,1.2882295846939087,597.7527465820312,680.2733154296875,30.99
2025-01-28 16:39:42+01:00,8.0,1156.6551513671875,60.154579162597656,4.131839275360107,4.409314155578613,3.550717830657959,3.5696675777435303,3.8138175010681152,281.97787990570066,281.2455295562744,283.5256694793701,341.4010833740234,332.07275619506834,305.3293518066406,32.30774688720703,31.22918701171875,31.558748245239254,279.3403200149536,277.79236974716184,0.011728476524353,0.0110467710494995,481.577880859375,481.0582275390625,22.81951904296875,22.06058692932129,352020.0252532959,1232665.9202575684,1212158.1077575684,1208495.9983825684,11.990965843200684,11.947020530700684,579956.0070037842,361328.1011581421,307.9522003173828,263.8472799301147,303.0587085723877,308.390550994873,7.704999923706055,35.15999984741211,30.03999900817871,0.0001852473449707,2017.71484375,20.06403160095215,20.27994728088379,7.370991230010986,2.5639419555664062,2.0312273502349854,0.7977598905563354,0.9063286781311036,0.8313800096511841,2.798736810684204,267.6737670898437,19.66209983825684,660.8350830078125,284.8856506347656,2.506166458129883,1.2885056734085083,597.6865234375,680.1123657226562,30.99
2025-01-28 16:39:44+01:00,8.0,1155.267578125,60.09327697753906,4.149441242218018,4.411691188812256,3.552345037460327,3.583481550216675,3.809962511062622,281.9678796768188,281.1955293655395,283.5256694793701,341.3810791015625,332.07275619506834,305.3293518066406,32.33774948120117,31.22918701171875,31.57874870300293,279.31031980514524,277.7523697853088,0.0116703205108642,0.0103783454895019,481.5921630859375,481.0568237304688,22.812843322753903,22.25326538085937,356368.7801361084,1231933.4983825684,1212280.1780700684,1206176.6624450684,11.999510765075684,11.973875999450684,572753.8585662842,368408.1792831421,307.723917388916,263.18539943695066,303.04870834350584,308.390550994873,7.702499866485596,35.13999938964844,30.049999237060547,0.0001858577304416,2014.9117431640625,20.027536392211918,19.84596443176269,7.451420783996582,2.3650031089782715,1.9631128311157229,0.793147623538971,0.9115737676620485,0.8332817554473877,2.6509737968444824,267.1411437988281,19.108322143554688,660.9869384765625,284.8869323730469,2.504310607910156,1.2884927988052368,597.658447265625,679.8228759765625,30.99
2025-01-28 16:39:46+01:00,8.0,1154.6282348632812,60.03073310852051,4.159478664398193,4.400461435317993,3.5404748916625977,3.5958584547042847,3.804168224334717,281.9478796958923,281.18052949905393,283.5256694793701,341.3810791015625,332.0827564239502,305.31435050964353,32.327749252319336,31.228271484375,31.57374858856201,279.220319890976,277.7423697948456,0.0116703205108642,0.0103783454895019,481.5921630859375,481.1122589111328,22.812843322753903,22.301695823669437,355300.6649017334,1235656.6429138184,1213439.8460388184,1206970.1194763184,11.997679710388184,11.978758811950684,575683.5460662842,366027.8081893921,307.7620090484619,263.5786956787109,303.04370918273924,308.390550994873,7.704999923706055,35.15999984741211,30.03999900817871,0.0001858577304416,2023.232421875,19.79209899902344,20.034647941589355,7.442105293273926,2.523566961288452,1.9950428009033203,0.7874326705932617,0.8990120887756348,0.8322082161903381,2.697834014892578,267.52354431152344,19.26728630065918,660.8720397949219,284.8433532714844,2.503434896469116,1.288302659988403,597.4948120117188,,30.99
2025-01-28 16:39:48+01:00,8.0,1153.9888916015625,59.96818923950195,4.169516086578369,4.3892316818237305,3.528604745864868,3.6082353591918954,3.798373937606812,281.9278797149658,281.16552963256834,283.5256694793701,341.3810791015625,332.092756652832,305.29934921264646,32.3177490234375,31.22735595703125,31.568748474121094,279.1303199768066,277.7323698043823,0.0116703205108642,0.0103783454895019,481.5921630859375,481.1676940917969,22.812843322753903,22.35012626647949,354232.5496673584,1239379.7874450684,1214599.5140075684,1207763.5765075684,11.995848655700684,11.983641624450684,578613.2335662842,363647.4370956421,307.8001007080078,263.9719919204712,303.03871002197263,308.390550994873,7.697500228881836,35.15999984741211,30.06999969482422,0.0001863154941134,1997.46923828125,19.55666160583496,20.223331451416016,7.432789802551269,2.682130813598633,2.026972770690918,0.7817177176475525,0.8864504098892212,0.8311346769332886,2.744694232940674,267.90594482421875,19.426250457763672,660.7571411132812,284.7997741699219,2.502559185028076,1.2881125211715698,597.3311767578125,679.6749267578125,30.99
2025-01-28 16:39:50+01:00,8.0,1155.988525390625,60.08368682861328,4.171064853668213,4.452845096588135,3.581732749938965,3.6162033081054688,3.860499382019043,281.9878801345825,281.1955293655395,283.5156702041626,341.4110778808593,332.1027549743652,305.3293518066406,32.30774688720703,31.2344970703125,31.58874893188477,279.17031993865965,277.6923698425293,0.0118381958007812,0.0105157861709594,481.5845336914063,481.0783081054688,22.69840240478516,22.39804458618164,350570.4402923584,1222167.8733825684,1209350.4905700684,1210327.0530700684,11.992186546325684,11.970213890075684,587890.5773162842,369140.6011581421,307.8001007080078,263.5507902145385,303.04870834350584,308.390550994873,7.697499752044678,35.13999938964844,30.06999969482422,0.0001863154941134,2020.42919921875,19.93459892272949,19.769611358642575,7.370372295379639,2.437039613723755,2.090761184692383,0.7891518473625183,0.912287712097168,0.8451059460639954,2.6950721740722656,266.8406982421875,19.537155151367188,661.0286865234375,284.886474609375,2.5033085346221924,1.2884641885757446,597.4990234375,679.6514892578125,30.99
2025-01-28 16:39:52+01:00,8.0,1157.3555908203125,60.106929779052734,4.168788433074951,4.4066691398620605,3.5385119915008545,3.596509456634521,3.823764801025391,282.0278800964355,281.1955293655395,283.50566997528074,341.4110778808593,332.092756652832,305.29934921264646,32.29774856567383,31.245086669921875,31.568748474121094,279.24031963348386,277.6723698616028,0.0117192077636718,0.0107608470916748,481.54925537109375,481.0881042480469,22.721290588378903,22.28219413757324,345992.8035736084,1237914.9436950684,1210204.9827575684,1208618.0686950684,11.987303733825684,11.964110374450684,588256.7882537842,366455.0542831421,307.7324089050293,263.2454360961914,303.03871002197263,308.390550994873,7.694999694824219,35.13999938964844,30.06999969482422,0.0001862646314832,1989.8603515625,19.10630798339844,19.901546478271484,7.392369270324707,3.060382843017578,2.1080117225646973,0.7736861705780029,0.8783600330352783,0.8365930318832397,2.724891185760498,268.1654357910156,20.073925018310547,660.9034423828125,284.88238525390625,2.503446102142334,1.288443922996521,597.20458984375,679.6170043945312,30.99
2025-01-28 16:39:54+01:00,8.0,1156.2552490234375,60.188568115234375,4.136603832244873,4.411183834075928,3.545210123062134,3.5797085762023926,3.8173232078552246,282.0478796005249,281.2155298233032,283.4656700134277,341.4110778808593,332.1027549743652,305.3293518066406,32.30774688720703,31.24267578125,31.568748474121094,279.28032007217405,277.65236988067625,0.0117305097579956,0.0109884996414184,481.5306701660156,481.086669921875,22.751808166503903,22.12142372131348,352096.3191986084,1243163.9671325684,1218627.8343200684,1215454.0061950684,11.992186546325684,11.979979515075684,575927.6866912842,360839.8199081421,308.2847389221191,263.7026876449585,303.04870834350584,308.390550994873,7.694999694824219,35.15999984741211,30.06999969482422,0.0001864172363281,1953.59619140625,19.54630470275879,19.601856231689453,7.349031925201416,2.477835893630981,2.0284643173217773,0.7837995886802673,0.8916471600532532,0.8350765705108643,2.756181001663208,267.8786315917969,19.510202407836918,661.0211181640625,284.9141540527344,2.5043811798095703,1.288557767868042,597.45751953125,679.9740600585938,30.99
2025-01-28 16:39:56+01:00,8.0,1154.8406982421875,60.17391586303711,4.153834342956543,4.4090352058410645,3.54448664188385,3.595134973526001,3.816008448600769,282.0478796005249,281.2155298233032,283.4606698989868,341.4060806274414,332.11775436401365,305.3293518066406,32.30274772644043,31.243804931640625,31.568748474121094,279.20532002449033,277.642369890213,0.0117251887321472,0.010657112121582,481.5349578857422,481.0585784912109,22.76086807250977,22.20180892944336,353812.93296813965,1239868.0686950684,1215209.8655700684,1213683.9866638184,11.982420921325684,11.980589866638184,577880.8116912842,362853.9800643921,308.0973438262939,263.47739734649656,303.0637086868286,308.390550994873,7.6875,35.15999984741211,30.049999237060547,0.000186875,2016.736083984375,19.623209953308105,19.560806274414062,7.304250240325928,2.5694397687911987,2.0518604516983032,0.7852197289466858,0.8948799967765808,0.8352116346359253,2.738406538963318,268.3907775878906,19.767064094543457,661.0192565917969,284.9150695800781,2.5042790174484253,1.2885882258415222,597.5191040039062,,30.99
2025-01-28 16:39:58+01:00,8.0,1153.4261474609375,60.15926361083984,4.171064853668213,4.406886577606201,3.5437631607055664,3.61056137084961,3.8146936893463135,282.0478796005249,281.2155298233032,283.4556697845459,341.4010833740234,332.1327537536621,305.3293518066406,32.29774856567383,31.24493408203125,31.568748474121094,279.1303199768066,277.63236989974973,0.0117198677062988,0.0103257246017456,481.5392456054688,481.0304870605469,22.769927978515625,22.28219413757324,355529.5467376709,1236572.1702575684,1211791.8968200684,1211913.9671325684,11.972655296325684,11.981200218200684,579833.9366912842,364868.1402206421,307.9099487304687,263.25210704803465,303.07870903015134,308.390550994873,7.6875,35.15999984741211,30.06999969482422,0.0001857051255967,1998.4036865234373,19.700115203857425,19.519756317138672,7.259468555450439,2.661043643951416,2.075256586074829,0.7866398692131042,0.8981128334999084,0.8353466987609863,2.720632076263428,268.9029235839844,20.02392578125,661.0173950195312,284.9159851074219,2.5041768550872803,1.2886186838150024,597.5806884765625,679.802978515625,30.99
2025-01-28 16:40:00+01:00,8.0,1156.3702392578125,60.15331268310547,4.166316509246826,4.375967979431152,3.517200469970703,3.603668689727783,3.7850072383880615,282.0478796005249,281.16552963256834,283.4556697845459,341.4010833740234,332.1227554321289,305.3393501281738,32.28774642944336,31.24493408203125,31.568748474121094,278.92031993865965,277.6223696708679,0.0116363821029663,0.0100123958587646,481.5611877441406,481.0710754394531,22.78614044189453,22.34535789489746,349426.0311126709,1226074.1233825684,1205688.3811950684,1211181.5452575684,11.998290061950684,11.998290061950684,569946.2413787842,356689.4292831421,308.05357971191404,263.6434883117676,303.04870834350584,308.390550994873,7.679999828338623,35.119998931884766,30.09000015258789,0.000186213768853,1988.1251220703125,19.6606559753418,19.59497833251953,7.301406383514404,2.492065191268921,2.1037604808807373,0.7841737270355225,0.8900086283683777,0.8294083476066589,2.756181001663208,270.3778686523437,19.67697525024414,660.9452514648438,284.8861083984375,2.503415107727051,1.2885347604751587,597.386962890625,679.7203979492188,30.99
2025-01-28 16:40:02+01:00,8.0,1153.52880859375,60.05930709838867,4.176576614379883,4.373601913452148,3.5179972648620605,3.605006694793701,3.7809362411499023,281.9878801345825,281.16552963256834,283.4556697845459,341.4010833740234,332.07275619506834,305.3293518066406,32.28774642944336,31.234161376953125,31.538747787475582,278.9703196525573,277.6223696708679,0.0116363821029663,0.0100123958587646,481.5611877441406,481.1224060058594,22.78614044189453,22.47979736328125,350417.8524017334,1244018.4593200684,1219726.4671325684,1204101.4671325684,11.975096702575684,11.960448265075684,577392.5304412842,359863.2574081421,307.7324089050293,263.2787899017334,303.04870834350584,308.4305519104004,7.679999828338623,35.13999938964844,30.049999237060547,0.0001865189615885,2018.0263671875,19.805320739746094,19.37858009338379,7.34507417678833,2.5946238040924072,2.0384626388549805,0.7869790196418762,0.8943436145782471,0.8292330503463745,2.8102285861968994,268.8619384765625,20.25694274902344,660.797119140625,284.9413146972656,2.5012948513031006,1.2883729934692385,597.4498291015625,679.5446166992188,30.99
2025-01-28 16:40:04+01:00,8.0,1152.2220458984375,60.05506896972656,4.212557792663574,4.366458892822266,3.5149385929107666,3.647240877151489,3.7804884910583496,282.00787963867185,281.16552963256834,283.4356702804565,341.4010833740234,331.782755279541,305.3493522644043,32.28774642944336,31.230499267578125,31.538747787475582,278.94031991958616,277.63236989974973,0.0116368808746337,0.0108218955993652,481.5583190917969,481.0630493164063,22.72176742553711,22.23015594482422,341415.1668548584,1223388.5765075684,1212402.2483825684,1205200.0999450684,11.995848655700684,11.945799827575684,564941.3585662842,352416.9683456421,307.70268096923826,263.45147075653074,303.0587085723877,308.4205497741699,7.679999828338623,35.119998931884766,30.049999237060547,0.000186213768853,1926.8096923828125,19.34593963623047,20.13667678833008,7.3110504150390625,2.8153209686279297,2.0569753646850586,0.7734777331352234,0.8808821439743042,0.8324439525604248,2.882511615753174,270.0091247558594,20.03717041015625,660.1644897460938,284.9139404296875,2.501270055770874,1.2885513305664062,597.4027709960938,679.812255859375,30.99
2025-01-28 16:40:06+01:00,8.0,1152.0125122070312,60.05989646911621,4.197891473770142,4.366736650466919,3.5172903537750244,3.636508107185364,3.782780647277832,282.00787963867185,281.1605295181274,283.4506701469421,341.39108123779295,331.7877544403076,305.33935203552244,32.292747497558594,31.23451232910156,31.538747787475582,278.845319890976,277.6373697757721,0.0116278290748596,0.0105164556503295,481.55235290527344,481.06394958496094,22.658824920654297,22.261183738708496,343818.42613220215,1223998.9280700684,1214660.5491638184,1209106.3499450684,11.997679710388184,11.967772483825684,571411.0851287842,355285.6206893921,307.83800354003904,263.6592339515686,303.05370845794675,308.42555084228513,7.677499771118164,35.119998931884766,30.049999237060547,0.0001862646314832,1994.532470703125,19.925071716308597,20.24005508422852,7.378370761871338,2.509601354598999,2.0320788621902466,0.7852347791194916,0.8972974419593811,0.8312866389751434,2.8150888681411743,269.6881866455078,19.89179039001465,660.2908935546875,284.9138946533203,2.501787543296814,1.2885494828224182,597.5276489257812,,30.99
2025-01-28 16:40:08+01:00,8.0,1151.802978515625,60.06472396850586,4.183225154876709,4.367014408111572,3.5196421146392822,3.6257753372192383,3.7850728034973145,282.00787963867185,281.1555294036865,283.4656700134277,341.3810791015625,331.7927536010742,305.3293518066406,32.29774856567383,31.238525390625,31.538747787475582,278.7503198623657,277.6423696517944,0.0116187772750854,0.0102110157012939,481.54638671875,481.0648498535156,22.595882415771484,22.292211532592773,346221.6854095459,1224609.2796325684,1216918.8499450684,1213012.5999450684,11.999510765075684,11.989745140075684,577880.8116912842,358154.2730331421,307.9733261108398,263.8669971466064,303.04870834350584,308.4305519104004,7.664999961853027,35.119998931884766,30.06999969482422,0.0001864172363281,2011.4854736328125,20.50420379638672,20.343433380126957,7.445691108703613,2.2038817405700684,2.0071823596954346,0.7969918251037598,0.913712739944458,0.8301293253898621,2.747666120529175,269.36724853515625,19.746410369873047,660.4172973632812,284.9138488769531,2.502305030822754,1.2885476350784302,597.6525268554688,679.7506713867188,30.99
2025-01-28 16:40:10+01:00,8.0,1151.7852783203125,60.073822021484375,4.195588111877441,4.362120151519775,3.51167893409729,3.623111724853516,3.783169269561768,281.93787994384763,281.1555294036865,283.4556697845459,341.4010833740234,331.8727554321289,305.3293518066406,32.29774856567383,31.2149658203125,31.558748245239254,278.85031976699827,277.6423696517944,0.0116126317977905,0.0108389873504638,481.597900390625,481.082763671875,22.742271423339844,22.142417907714844,344695.8065032959,1232055.5686950684,1211303.6155700684,1213256.7405700684,11.981200218200684,11.973875999450684,576415.9679412842,352050.7574081421,307.6347297668457,262.931023979187,303.04870834350584,308.4205497741699,7.659999847412109,35.119998931884766,30.049999237060547,0.0001858577304416,1969.1697998046875,19.90798568725586,20.52762985229492,7.555514335632324,2.812699317932129,2.0284643173217773,0.8220169544219971,0.928309679031372,0.8279996514320374,2.7989518642425537,268.0015563964844,20.49104118347168,660.5198364257812,284.8840026855469,2.5025174617767334,1.2883950471878052,597.5313720703125,679.7300415039062,30.99
2025-01-28 16:40:12+01:00,8.0,1151.7293090820312,60.04573822021485,4.186083078384399,4.353090524673462,3.5048450231552124,3.62144672870636,3.774052977561951,281.9028800964355,281.1255296707153,283.47066965103147,341.3860801696777,331.91775550842283,305.3293518066406,32.292747497558594,31.21992492675781,31.563748359680176,278.9553197860717,277.64736976623533,0.0115859804153442,0.0109546389579772,481.5940856933594,481.0718383789063,22.70984649658203,22.15344619750977,345687.6277923584,1224853.4202575684,1207641.5061950684,1216186.4280700684,11.983031272888184,11.947630882263184,581726.0265350342,353332.4956893921,307.5795196533203,263.3069972038269,303.04870834350584,308.4155506134033,7.647500038146973,35.119998931884766,30.06999969482422,0.0001860103183322,2025.145751953125,20.050644874572757,20.417123794555664,7.49843692779541,2.7284337282180786,2.002919435501098,0.8116991817951202,0.9140604734420776,0.8249416351318359,2.7662729024887085,267.6601257324219,20.340625762939453,660.6584777832031,284.88526916503906,2.50316846370697,1.288437008857727,597.6627502441406,,30.99
2025-01-28 16:40:14+01:00,8.0,1151.67333984375,60.01765441894531,4.176578044891357,4.344060897827148,3.4980111122131348,3.619781732559204,3.764936685562134,281.8678802490234,281.0955299377441,283.48566951751707,341.371076965332,331.9627555847168,305.3293518066406,32.28774642944336,31.224884033203125,31.568748474121094,279.06031980514524,277.65236988067625,0.0115593290328979,0.0110702905654907,481.59027099609375,481.0609130859375,22.67742156982422,22.164474487304688,346679.4490814209,1217651.2718200684,1203979.3968200684,1219116.1155700684,11.984862327575684,11.921385765075684,587036.0851287842,354614.2339706421,307.5243095397949,263.6829704284668,303.04870834350584,308.4105514526367,7.632500171661377,35.119998931884766,30.049999237060547,0.0001859085930718,2032.754638671875,20.19330406188965,20.306617736816406,7.441359519958496,2.6441681385040283,1.97737455368042,0.8013814091682434,0.8998112678527832,0.8218836188316345,2.7335939407348637,267.3186950683594,20.190210342407227,660.797119140625,284.88653564453125,2.503819465637207,1.288478970527649,597.7941284179688,679.8087768554688,30.99
2025-01-28 16:40:16+01:00,8.0,1154.2630615234375,60.0529899597168,4.11969518661499,4.321371555328369,3.4799537658691406,3.572037696838379,3.746903896331787,281.8078798294067,281.0755299568176,283.4656700134277,341.371076965332,332.0127548217773,305.3293518066406,32.30774688720703,31.230438232421875,31.568748474121094,279.2903198242187,277.6423696517944,0.011495415687561,0.0110371837615966,481.5835876464844,481.0720520019531,22.717952728271484,22.252758026123047,340118.1697845459,1230712.7952575684,1214233.3030700684,1202880.7640075684,11.970213890075684,11.938475608825684,589111.2804412842,344604.4683456421,307.5625289916992,263.66982593536375,303.0587085723877,308.38054885864256,7.619999885559082,35.119998931884766,30.049999237060547,0.0001858068508572,1999.8720703125,20.23328399658203,19.74985885620117,7.413098812103271,2.5812668800354004,2.009950399398804,0.8024657368659973,0.8958132266998291,0.8170989751815796,2.768951177597046,268.1244506835937,20.753196716308597,660.68115234375,284.886474609375,2.5027146339416504,1.288477063179016,597.6961669921875,679.80224609375,30.99
2025-01-28 16:40:18+01:00,8.0,1153.7274169921875,60.083038330078125,4.1040472984313965,4.338747024536133,3.492544412612915,3.564331531524658,3.756212711334229,281.8278802871704,281.02552976608274,283.47567024230955,341.3810791015625,332.032755279541,305.29934921264646,32.3177490234375,31.23150634765625,31.568748474121094,279.24031963348386,277.6423696517944,0.011543023109436,0.010378095626831,481.587890625,481.1160278320313,22.69983291625977,22.2906436920166,347137.2127532959,1233764.5530700684,1214843.6546325684,1214721.5843200684,11.995848655700684,11.933592796325684,570922.8038787842,354736.3042831421,307.88460006713865,263.9064315795898,303.0587085723877,308.3405517578125,7.619999408721924,35.15999984741211,30.049999237060547,0.0001864172363281,2028.572021484375,19.864940643310547,20.343381881713867,7.423804759979248,2.669951200485229,1.9731149673461916,0.795612096786499,0.8885232210159302,0.8207663893699646,2.658182382583618,269.1623840332031,19.43148803710937,660.6773071289062,284.8011169433594,2.5040903091430664,1.2882194519042969,597.50048828125,679.733154296875,30.99
2025-01-28 16:40:20+01:00,8.0,1154.8720703125,60.01232147216797,4.145418167114258,4.343245983123779,3.4939119815826416,3.5812995433807373,3.752206563949585,281.8678802490234,281.0055297851562,283.47567024230955,341.4010833740234,332.05275573730466,305.29934921264646,32.3177490234375,31.23150634765625,31.57874870300293,279.10031976699827,277.63236989974973,0.011543023109436,0.0104214324951171,481.54925537109375,481.136962890625,22.69983291625977,22.381738662719727,351485.9676361084,1222412.0140075684,1214477.4436950684,1217040.9202575684,11.999510765075684,11.945799827575684,586303.6632537842,365356.4214706421,307.8169998168945,263.51106300354,303.0587085723877,308.38054885864256,7.630000114440918,35.119998931884766,30.06999969482422,0.0001861120435926,2038.405517578125,20.209962844848636,19.759374618530277,7.445731163024902,2.454336404800415,2.022925615310669,0.7977586388587952,0.8992823362350464,0.8194525837898254,2.738950490951538,268.46588134765625,20.010955810546875,660.7495727539062,284.8858947753906,2.50268030166626,1.2884577512741089,597.5203247070312,679.6336059570312,30.99
2025-01-28 16:40:22+01:00,8.0,1154.5001831054688,60.06498718261719,4.128046751022339,4.377187967300415,3.5217586755752563,3.569977879524231,3.785484671592712,281.9028800964355,281.02552976608274,283.4656700134277,341.39108123779295,332.05275573730466,305.29934921264646,32.30274772644043,31.23681640625,31.57374858856201,279.1403197288513,277.63236989974973,0.0116331357955932,0.0104214324951171,481.54925537109375,481.1107482910156,22.70221710205078,22.33171367645264,349845.64781188965,1227477.9319763184,1212768.4593200684,1209167.3851013184,11.984862327575684,11.971434593200684,583557.0812225342,359313.9410018921,307.88037528991697,263.4349178314209,303.0587085723877,308.37554969787595,7.632500171661377,35.119998931884766,30.06999969482422,0.0001859085930718,1992.619140625,20.27335548400879,19.775854110717773,7.439185857772827,2.33974289894104,2.054838895797729,0.798466145992279,0.9083287715911864,0.8271395564079285,2.7354369163513184,268.9985046386719,19.799673080444336,660.9127807617188,284.88580322265625,2.503070831298828,1.288454532623291,597.6115112304688,,30.99
2025-01-28 16:40:24+01:00,8.0,1154.1282958984375,60.117652893066406,4.11067533493042,4.411129951477051,3.549605369567871,3.5586562156677246,3.81876277923584,281.93787994384763,281.04552974700925,283.4556697845459,341.3810791015625,332.05275573730466,305.29934921264646,32.28774642944336,31.24212646484375,31.568748474121094,279.1803196907043,277.63236989974973,0.0117232484817504,0.0104214324951171,481.54925537109375,481.0845336914063,22.7046012878418,22.281688690185547,348205.3279876709,1232543.8499450684,1211059.4749450684,1201293.8499450684,11.970213890075684,11.997069358825684,580810.4991912842,353271.4605331421,307.94375076293943,263.35877265930174,303.0587085723877,308.3705505371093,7.637500286102295,35.099998474121094,30.06999969482422,0.0001864172363281,1959.11376953125,20.336748123168945,19.792333602905277,7.432640552520752,2.225149393081665,2.08675217628479,0.7991736531257629,0.9173752069473268,0.8348265290260315,2.731923341751098,269.5311279296875,19.5883903503418,661.0759887695312,284.8857116699219,2.5034613609313965,1.2884513139724731,597.7026977539062,679.7644653320312,30.99
2025-01-28 16:40:26+01:00,8.0,1156.19775390625,60.04084777832031,4.14892578125,4.364792823791504,3.508394718170166,3.5571680068969727,3.771008968353272,281.9878801345825,281.04552974700925,283.4556697845459,341.3810791015625,332.05275573730466,305.29934921264646,32.28774642944336,31.23931884765625,31.568748474121094,279.3403200149536,277.63236989974973,0.0116057081222534,0.0110512475967407,481.5545043945313,481.0640258789063,22.701740264892575,22.053241729736328,354003.6678314209,1235839.7483825684,1203002.8343200684,1209838.7718200684,11.984862327575684,11.968993186950684,580078.0773162842,356323.2183456421,307.68569412231443,263.0853380203247,303.07870903015134,308.3605522155761,7.6474995613098145,35.119998931884766,30.049999237060547,0.0001859085930718,1969.970703125,19.562179565429688,20.070261001586918,7.372664451599121,2.842701911926269,2.041229486465454,0.7868903279304504,0.8845185041427612,0.8267470598220825,2.659500360488892,269.5584411621094,19.994335174560547,660.89013671875,284.79998779296875,2.503697156906128,1.2884937524795532,597.3731079101562,679.6611938476562,30.99
