_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-28 16:40:28+01:00,8.0,1154.852294921875,59.98473358154297,4.129928112030029,4.379059791564941,3.525615692138672,3.570314645767212,3.785688638687134,282.0178798675537,281.0555299758911,283.4556697845459,341.3810791015625,332.05275573730466,305.3293518066406,32.30774688720703,31.242156982421875,31.568748474121094,279.45031967163084,277.65236988067625,0.0116535081863403,0.0110527172088623,481.5254211425781,481.0934448242188,22.72510528564453,22.12247467041016,355911.0164642334,1228881.7405700684,1208984.2796325684,1206664.9436950684,11.990965843200684,11.976317405700684,583129.8351287842,356567.3589706421,307.9057258605957,263.31214370727537,303.07870903015134,308.38054885864256,7.650000095367432,35.13999938964844,30.03999900817871,0.0001866715494791,1958.89111328125,19.990657806396484,19.759374618530277,7.411833763122559,2.432804584503174,2.0980095863342285,0.8009076714515686,0.900442898273468,0.8261604905128479,2.710631847381592,268.6297607421875,19.346677780151367,661.0001831054688,284.8851318359375,2.504495620727539,1.2884328365325928,597.26416015625,679.9530639648438,30.99
2025-01-28 16:40:30+01:00,8.0,1155.335693359375,60.03351974487305,4.147540092468262,4.427853584289551,3.5598256587982178,3.58789324760437,3.8303825855255127,282.0278800964355,281.08553018569944,283.4356702804565,341.371076965332,332.032755279541,305.3293518066406,32.30774688720703,31.23626708984375,31.568748474121094,279.5003198623657,277.6423696517944,0.0117711277008056,0.0110594282150268,481.5716857910156,481.0783081054688,22.76611328125,22.0883731842041,351562.2615814209,1228881.7405700684,1218749.9046325684,1216430.5686950684,11.998290061950684,12.006834983825684,577392.5304412842,360107.3980331421,308.0029014587402,263.6961158752441,303.07870903015134,308.38054885864256,7.652500152587891,35.13999938964844,30.06999969482422,0.0001863154941134,1986.74560546875,19.74596405029297,19.270736694335938,7.364649295806885,2.326829433441162,2.04697322845459,0.7777829766273499,0.9037960767745972,0.8421248197555542,2.6950721740722656,269.9271850585937,19.36234474182129,661.1099853515625,284.8860778808594,2.5054731369018555,1.2884641885757446,597.4166259765625,679.9976806640625,30.99
2025-01-28 16:40:32+01:00,8.0,1155.6903076171875,60.01418685913086,4.139761209487915,4.4439005851745605,3.571390748023987,3.5805959701538086,3.843651294708252,282.0578798294067,281.0905300617218,283.4356702804565,341.3860801696777,332.05775489807127,305.3293518066406,32.30774688720703,31.233612060546875,31.57874870300293,279.36531987190244,277.6373697757721,0.0118143444061279,0.0106170196533203,481.5764465332031,481.0561828613281,22.75252342224121,22.17056560516357,351905.58433532715,1225280.6663513184,1219482.3265075684,1218505.7640075684,12.006224632263184,11.987914085388184,570739.6984100342,357299.7808456421,307.8442977905273,263.9156016349792,303.0687088012695,308.3855499267578,7.662499904632568,35.13999938964844,30.06999969482422,0.0001858577304416,2030.8857421875,19.55727195739746,19.619011878967285,7.303141832351685,2.521341919898987,2.0738682746887207,0.7756596207618713,0.9005835056304932,0.8446770310401917,2.76954197883606,269.0189971923828,19.365607261657715,661.0607604980469,284.88536071777344,2.5043710470199585,1.2885377407073977,597.460693359375,,30.99
2025-01-28 16:40:34+01:00,8.0,1156.044921875,59.99485397338867,4.131982326507568,4.45994758605957,3.582955837249756,3.573298692703247,3.856920003890991,282.0878795623779,281.0955299377441,283.4356702804565,341.4010833740234,332.08275451660154,305.3293518066406,32.30774688720703,31.23095703125,31.58874893188477,279.2303198814392,277.63236989974973,0.0118575611114501,0.0101746110916137,481.5812072753906,481.0340576171875,22.738933563232425,22.252758026123047,352248.9070892334,1221679.5921325684,1220214.7483825684,1220580.9593200684,12.014159202575684,11.968993186950684,564086.8663787842,354492.1636581421,307.68569412231443,264.13508739471433,303.0587085723877,308.390550994873,7.65749979019165,35.099998474121094,30.06999969482422,0.0001858068508572,1992.5301513671875,19.368579864501957,19.967287063598636,7.241634368896484,2.7158544063568115,2.100763320922852,0.7735362648963928,0.8973709344863892,0.8472292423248291,2.844011783599853,268.1108093261719,19.36886978149414,661.0115356445312,284.8846435546875,2.503268957138061,1.2886112928390503,597.5047607421875,679.80224609375,30.99
2025-01-28 16:40:36+01:00,8.0,1156.2025146484375,59.95729446411133,4.151909828186035,4.45033073425293,3.579508781433105,3.5990240573883057,3.852344036102295,282.0478796005249,281.12553014755247,283.405669593811,341.371076965332,332.07275619506834,305.3493522644043,32.3177490234375,31.23095703125,31.538747787475582,278.94031991958616,277.6023696899414,0.0118575611114501,0.0099700889587402,481.5072937011719,481.0710754394531,22.739410400390625,22.24961853027344,361099.0047454834,1231323.1468200684,1225463.7718200684,1214233.3030700684,12.012938499450684,11.966551780700684,567016.5538787842,355834.9370956421,307.91417541503904,263.8472799301147,303.0587085723877,308.4305519104004,7.659999847412109,35.119998931884766,30.06999969482422,0.0001853999498155,2021.85302734375,19.590656280517575,19.44630622863769,7.387010097503662,2.496295690536499,2.0539920330047607,0.7913831472396851,0.913512885570526,0.8430001735687256,2.839761734008789,268.5614929199219,19.7952880859375,660.6658935546875,284.8860778808594,2.5022523403167725,1.2884641885757446,597.29541015625,679.5988159179688,30.99
2025-01-28 16:40:38+01:00,8.0,1158.697021484375,60.16191864013672,4.179798603057861,4.45047664642334,3.5779619216918945,3.622625112533569,3.857221364974976,282.0778802871704,281.145530128479,283.38567008972166,341.371076965332,332.0127548217773,305.3293518066406,32.29774856567383,31.24951171875,31.568748474121094,278.94031991958616,277.5723699569702,0.0118429222106933,0.0099700889587402,481.5072937011719,481.1009216308594,22.739410400390625,22.43660926818848,351485.9676361084,1221069.2405700684,1202026.2718200684,1209594.6311950684,12.009276390075684,11.975096702575684,577880.8116912842,360229.4683456421,307.871923828125,263.6103815078735,303.0587085723877,308.4305519104004,7.637500286102295,35.06999969482422,30.06999969482422,0.0001858577304416,1982.652099609375,19.574085235595703,19.76852226257324,7.342610836029053,2.5977351665496826,2.066751718521118,0.7833114266395569,0.9054678678512572,0.8460744619369507,2.676549196243286,267.8786315917969,20.106868743896484,660.2285766601562,284.9115905761719,2.5008552074432373,1.2884730100631714,597.2815551757812,679.5226440429688,30.99
2025-01-28 16:40:40+01:00,8.0,1155.965087890625,60.10938262939453,4.159684181213379,4.391104698181152,3.539090394973755,3.606242418289185,3.806872844696045,282.0878795623779,281.13552989959715,283.38567008972166,341.36108245849607,331.7627548217773,305.3393501281738,32.28774642944336,31.246856689453125,31.568748474121094,279.05032005310056,277.54236974716184,0.0116982316970825,0.0108715896606445,481.5359191894531,481.0545959472656,22.694110870361328,22.433971405029297,351257.0858001709,1232421.7796325684,1210815.3343200684,1201171.7796325684,11.982420921325684,11.975096702575684,582153.2726287842,359497.0464706421,307.83812561035154,263.15204563140867,303.0587085723877,308.4205497741699,7.617500305175781,35.07999801635742,30.06999969482422,0.0001866206868489,1989.0150146484373,20.21331024169922,20.26006507873535,7.431064128875732,2.301366090774536,2.0739924907684326,0.801948070526123,0.9143927097320556,0.8329327702522278,2.87100887298584,267.46893310546875,19.901092529296875,660.1434326171875,284.9144897460937,2.501030445098877,1.2885688543319702,597.4892578125,679.526123046875,30.99
2025-01-28 16:40:42+01:00,8.0,1156.3054809570312,60.14316177368164,4.157500982284546,4.371662139892578,3.520874500274658,3.6000659465789795,3.7855304479599,282.0628794670105,281.1305300235748,283.38567008972166,341.35608139038084,331.782755279541,305.3393501281738,32.28774642944336,31.241043090820312,31.57374858856201,279.11531987190244,277.5323697566986,0.0116388444900512,0.0108577303886413,481.5444946289063,481.0490112304688,22.69816398620605,22.27428722381592,351180.7918548584,1230590.7249450684,1211242.5804138184,1208190.8226013184,11.981810569763184,11.972655296325684,583679.1515350342,359436.0113143921,307.61523666381834,263.62073316574094,303.0587085723877,308.42555084228513,7.612500190734863,35.06999969482422,30.06999969482422,0.0001865189615885,1972.8184814453125,20.203299522399902,20.040637969970703,7.377800941467285,2.2857528924942017,2.0591007471084595,0.7939622402191162,0.908887505531311,0.8304801285266876,2.797950029373169,267.2162780761719,20.047346115112305,660.4579467773438,284.9149932861328,2.5019984245300293,1.288580358028412,597.4279479980469,,30.99
2025-01-28 16:40:44+01:00,8.0,1156.6458740234375,60.17694091796875,4.155317783355713,4.352219581604004,3.502658605575561,3.5938894748687744,3.764188051223755,282.03787937164304,281.12553014755247,283.38567008972166,341.3510803222656,331.80275573730466,305.3393501281738,32.28774642944336,31.2352294921875,31.57874870300293,279.1803196907043,277.52236976623533,0.01157945728302,0.0108438711166381,481.5530700683594,481.0434265136719,22.70221710205078,22.11460304260254,351104.4979095459,1228759.6702575684,1211669.8265075684,1215209.8655700684,11.981200218200684,11.970213890075684,585205.0304412842,359374.9761581421,307.39234771728513,264.0894207000732,303.0587085723877,308.4305519104004,7.602499961853027,35.06999969482422,30.06999969482422,0.0001860611809624,2005.256103515625,20.193288803100582,19.82121086120605,7.324537754058838,2.270139694213867,2.0442090034484863,0.7859764099121094,0.9033823013305664,0.8280274868011475,2.724891185760498,266.963623046875,20.19359970092773,660.7724609375,284.9154968261719,2.5029664039611816,1.2885918617248535,597.3666381835938,679.96337890625,30.99
2025-01-28 16:40:46+01:00,8.0,1156.9683837890625,60.1492919921875,4.17065954208374,4.3990983963012695,3.53625226020813,3.610274076461792,3.8112196922302246,282.00787963867185,281.0755299568176,283.3756698608398,341.3510803222656,331.90275421142576,305.3293518066406,32.30774688720703,31.23956298828125,31.568748474121094,279.3703197479248,277.54236974716184,0.0117102365493774,0.011051887512207,481.5344848632813,481.071533203125,22.724628448486328,22.33439064025879,352782.9647064209,1230224.5140075684,1207641.5061950684,1213012.5999450684,11.992186546325684,11.959227561950684,573974.5616912842,361572.2417831421,307.9099487304687,263.570654296875,303.07870903015134,308.4205497741699,7.59499979019165,35.07999801635742,30.06999969482422,0.0001861120435926,2023.8553466796875,20.28687286376953,19.63985824584961,7.303351402282715,2.107062101364136,2.0354819297790527,0.77821284532547,0.8882551789283752,0.8367128372192383,2.7050724029541016,268.4249267578125,19.957305908203125,660.607177734375,284.94451904296875,2.5027966499328613,1.288727879524231,597.5601806640625,679.6602172851562,30.99
2025-01-28 16:40:48+01:00,8.0,1156.7308349609375,60.09914779663086,4.208354949951172,4.400457382202148,3.5355887413024902,3.638630628585816,3.8047263622283936,281.97787990570066,281.0755299568176,283.3756698608398,341.3310836791992,331.9527572631836,305.3393501281738,32.35774612426758,31.23626708984375,31.568748474121094,279.26032009124754,277.54236974716184,0.0117102298736572,0.0104075660705566,481.56927490234375,481.055908203125,22.734642028808597,22.258569717407227,350646.7342376709,1230224.5140075684,1212158.1077575684,1212890.5296325684,11.992186546325684,11.979979515075684,580444.2882537842,358398.4136581421,307.9226249694824,263.4978202819824,303.07870903015134,308.4105514526367,7.59499979019165,35.07999801635742,30.03999900817871,0.0001866206868489,1991.106201171875,19.214221954345703,19.71233367919922,7.416595458984375,2.6230669021606445,2.013991117477417,0.7721490263938904,0.8824665546417236,0.8362324237823486,2.676549196243286,267.56451416015625,19.49867248535156,660.7553100585938,284.9143981933594,2.503339529037476,1.2885661125183103,597.4224243164062,679.7359008789062,30.99
2025-01-28 16:40:50+01:00,8.0,1157.583251953125,60.089805603027344,4.150941371917725,4.3711838722229,3.519451856613159,3.5901331901550293,3.7806198596954346,281.957879447937,281.04552974700925,283.365669631958,341.36108245849607,331.98275604248045,305.3393501281738,32.3177490234375,31.23626708984375,31.57874870300293,279.06031980514524,277.54236974716184,0.0116365394592285,0.0099745006561279,481.5602416992188,481.0791931152344,22.78375625610352,22.24329948425293,350494.1463470459,1230712.7952575684,1210082.9124450684,1200683.4983825684,12.010497093200684,11.990965843200684,566406.2023162842,358154.2730331421,308.0745948791504,263.0986789703369,303.0587085723877,308.38054885864256,7.587499618530273,35.07999801635742,30.049999237060547,0.0001870276048448,1997.11328125,20.07667732238769,19.61011505126953,7.308271408081055,2.4143354892730717,2.0184621810913086,0.799881637096405,0.904517650604248,0.8267940282821655,2.835511445999145,268.0425109863281,20.056867599487305,660.5574951171875,284.91455078125,2.503174304962158,1.2884624004364014,597.2780151367188,679.7950439453125,30.99
2025-01-28 16:40:52+01:00,8.0,1154.13720703125,60.12080764770508,4.163269519805908,4.375766277313232,3.517814874649048,3.616297483444214,3.778687953948975,281.93787994384763,281.04552974700925,283.3556694030761,341.3510803222656,332.0027565002441,305.3293518066406,32.29774856567383,31.24163818359375,31.57874870300293,278.80032005310056,277.54236974716184,0.0116365394592285,0.0099745006561279,481.5602416992188,481.08587646484375,22.78375625610352,22.25330924987793,349044.5613861084,1228759.6702575684,1209350.4905700684,1205688.3811950684,12.012938499450684,11.960448265075684,573242.1398162842,357299.7808456421,307.6771987915039,263.6103815078735,303.0587085723877,308.4105514526367,7.587499618530273,35.099998474121094,30.03999900817871,0.0001864680989583,1998.8931884765625,20.11994171142578,19.78476333618164,7.364696025848389,2.568167209625244,2.068243980407715,0.7878194451332092,0.8952244520187378,0.8283644318580627,2.737665891647339,266.56756591796875,19.708803176879883,660.92236328125,284.8856201171875,2.504551887512207,1.2884485721588137,597.4653930664062,679.849365234375,30.99
2025-01-28 16:40:54+01:00,8.0,1153.255615234375,60.0658073425293,4.168381214141846,4.400392055511475,3.5381349325180054,3.618250489234924,3.8085356950759888,281.9478796958923,281.0505298614502,283.36066951751707,341.3410820007324,332.0027565002441,305.3343509674072,32.307748794555664,31.2437744140625,31.568748474121094,278.845319890976,277.54236974716184,0.011703908920288,0.0103598508834838,481.53997802734375,481.09056091308594,22.782325744628903,22.392775535583496,349120.8553314209,1231628.3226013184,1211120.5101013184,1210082.9124450684,12.012938499450684,11.979979515075684,572875.9288787842,357299.7808456421,307.8083614349365,263.75840654373167,303.0587085723877,308.4105514526367,7.597499847412109,35.099998474121094,30.049999237060547,0.0001864680989583,2009.39404296875,19.93423175811768,19.79798698425293,7.370140790939331,2.660968542098999,2.027808427810669,0.7879370152950287,0.8994798064231873,0.8345416784286499,2.7533085346221924,267.28456115722656,19.80650043487549,660.6426696777344,284.8853302001953,2.502531886100769,1.288438856601715,597.4100646972656,,30.99
2025-01-28 16:40:56+01:00,8.0,1152.3740234375,60.01080703735352,4.173492908477783,4.425017833709717,3.558454990386963,3.6202034950256343,3.838383436203003,281.957879447937,281.0555299758911,283.365669631958,341.3310836791992,332.0027565002441,305.3393501281738,32.3177490234375,31.24591064453125,31.558748245239254,278.8903197288513,277.54236974716184,0.0117712783813476,0.0107452011108398,481.5197143554688,481.0952453613281,22.780895233154297,22.532241821289062,349197.1492767334,1234496.9749450684,1212890.5296325684,1214477.4436950684,12.012938499450684,11.999510765075684,572509.7179412842,357299.7808456421,307.9395240783691,263.9064315795898,303.0587085723877,308.4105514526367,7.602499961853027,35.119998931884766,30.06999969482422,0.0001860611809624,1977.935546875,19.74852180480957,19.81121063232422,7.375585556030273,2.753769874572754,1.987372875213623,0.7880545854568481,0.9037351608276368,0.8407189249992371,2.768951177597046,268.0015563964844,19.904197692871094,660.3629760742188,284.8850402832031,2.500511884689331,1.2884291410446167,597.354736328125,679.3388061523438,30.99
2025-01-28 16:40:58+01:00,8.0,1152.8282470703125,60.06736755371094,4.167455196380615,4.371769905090332,3.5188708305358887,3.614233493804932,3.791425704956055,282.0178798675537,281.0755299568176,283.365669631958,341.3310836791992,332.0127548217773,305.3293518066406,32.29774856567383,31.25009155273437,31.568748474121094,279.0203198432922,277.5923699378967,0.0116282291412353,0.010865831375122,481.5325622558594,481.1170654296875,22.66168594360352,22.31859016418457,345992.8035736084,1233032.1311950684,1196044.8265075684,1202758.6936950684,12.004393577575684,11.971434593200684,573974.5616912842,354003.8824081421,307.8972763061523,263.0653261184692,303.07870903015134,308.4205497741699,7.604999542236328,35.119998931884766,30.03999900817871,0.0001870276048448,1977.045654296875,20.31025695800781,19.33164405822754,7.352767467498779,2.420097827911377,1.9731149673461916,0.8052210211753845,0.9129356741905212,0.8273963332176208,2.7078535556793213,269.435546875,20.0202751159668,660.848388671875,284.8865966796875,2.502910852432251,1.2883840799331665,597.1729736328125,679.6182250976562,30.99
2025-01-28 16:41:00+01:00,8.0,1152.789794921875,60.13145446777344,4.179798603057861,4.365087509155273,3.5140645503997803,3.603947162628174,3.7871289253234863,281.97787990570066,281.08553018569944,283.38567008972166,341.3210815429687,332.0027565002441,305.3293518066406,32.29774856567383,31.24444580078125,31.57874870300293,279.1303199768066,277.6223696708679,0.0116194067001342,0.0108288536071777,481.536865234375,481.0590515136719,22.70030975341797,22.097814559936523,355605.8406829834,1223144.4358825684,1207153.2249450684,1212158.1077575684,12.008055686950684,11.960448265075684,582641.5538787842,365600.5620956421,307.4521087646484,263.5971397399902,303.0587085723877,308.4305519104004,7.625,35.119998931884766,30.049999237060547,0.0001862646314832,2029.4620361328125,19.967174530029297,19.82833480834961,7.2994513511657715,2.606180191040039,2.0071823596954346,0.776674747467041,0.8802799582481384,0.8315957188606262,2.731923341751098,269.654052734375,19.66354751586914,660.5574951171875,284.8853759765625,2.5019099712371826,1.288440227508545,597.47900390625,679.4835205078125,30.99
