_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-30 14:11:38+01:00,8.0,1489.837158203125,75.21464538574219,4.995035171508789,5.172608375549316,4.036532402038574,3.352031707763672,3.471196413040161,280.3878797531128,279.36552991867063,280.77566995620725,345.14108123779295,336.0227569580078,305.37935104370115,32.507747650146484,31.2667236328125,31.73874855041504,281.7503198623657,275.4723700523376,0.0134789218902587,0.0128034887313842,481.7490539550781,480.9792785644531,22.657394409179688,22.03319358825684,323943.8772201538,1239257.7171325684,1214355.3733825684,1199706.9358825684,12.014159202575684,12.006834983825684,626586.8663787842,336914.0386581421,307.9859985351562,260.5369457244873,303.10870971679685,308.4305519104004,6.917499542236328,35.119998931884766,30.11999893188477,0.0002229377068413,3004.59130859375,19.520496368408203,20.269824981689453,7.911573886871338,2.800551414489746,1.8454833030700684,0.7469958066940308,0.8907057046890259,0.8434993028640747,2.703752994537353,273.2731628417969,19.80876922607422,668.7791748046875,285.02685546875,2.528855323791504,1.2889468669891355,594.2261962890625,,30.99
2025-01-30 14:11:40+01:00,8.0,1489.837158203125,75.21464538574219,4.995035171508789,5.172608375549316,4.036532402038574,3.352031707763672,3.471196413040161,280.3878797531128,279.36552991867063,280.77566995620725,345.14108123779295,336.0227569580078,305.37935104370115,32.507747650146484,31.2667236328125,31.73874855041504,281.7503198623657,275.4723700523376,0.0134789218902587,0.0128034887313842,481.7490539550781,480.9792785644531,22.657394409179688,22.03319358825684,323943.8772201538,1239257.7171325684,1214355.3733825684,1199706.9358825684,12.014159202575684,12.006834983825684,626586.8663787842,336914.0386581421,307.9859985351562,260.5369457244873,303.10870971679685,308.4305519104004,6.922499656677246,35.16999816894531,30.11999893188477,0.0002226325310601,2977.760498046875,19.520496368408203,20.269824981689453,7.911573886871338,2.800551414489746,1.8454833030700684,0.7469958066940308,0.8907057046890259,0.8434993028640747,2.703752994537353,273.2731628417969,19.80876922607422,668.7791748046875,285.02685546875,2.528855323791504,1.2889468669891355,594.2261962890625,687.4772338867188,30.99
2025-01-30 14:11:42+01:00,8.0,1495.0703125,75.11593627929688,4.978883743286133,5.212765693664551,4.071796417236328,3.3418376445770264,3.493556261062622,280.4178799629211,279.36552991867063,280.77566995620725,345.1510833740234,336.0227569580078,305.37935104370115,32.47774887084961,31.267303466796875,31.73874855041504,281.6803201675415,275.4723700523376,0.0135797033309936,0.0129477415084838,481.7924499511719,480.9331359863281,22.66883850097656,21.949054718017575,319671.4162826538,1241332.9124450684,1214355.3733825684,1215209.8655700684,11.998290061950684,11.993407249450684,615234.3273162842,329833.9605331421,307.8803771972656,261.20191421508787,303.10870971679685,308.4305519104004,6.925000190734863,35.13999938964844,30.11999893188477,0.0002229377068413,2980.697021484375,20.160036087036133,20.181398391723636,8.005005836486816,2.5181679725646973,1.9277591705322263,0.7463606595993042,0.904058039188385,0.84981369972229,2.6937527656555176,273.9150390625,20.14162826538086,668.89013671875,285.0256652832031,2.5265369415283203,1.288907170295715,594.1702270507812,687.1973876953125,30.99
2025-01-30 14:11:44+01:00,8.0,1490.1507568359375,75.16293334960938,4.975232124328613,5.166528224945068,4.030170917510986,3.325901746749878,3.4537816047668457,280.4178799629211,279.38552989959715,280.77566995620725,345.1610778808593,336.0227569580078,305.3993515014648,32.47774887084961,31.26473999023437,31.73874855041504,281.61032047271726,275.4723700523376,0.0134540424346923,0.0126640090942382,481.7786254882813,480.9733276367188,22.773265838623047,22.092798233032227,323791.2893295288,1248901.2718200684,1220825.0999450684,1218505.7640075684,12.042235374450684,12.042235374450684,619506.7882537842,333984.3511581421,307.97754898071287,261.4744400024414,303.098709487915,308.45055236816404,6.927499771118164,35.16999816894531,30.09000015258789,0.0002227851189507,2971.53076171875,19.572534561157227,19.47150993347168,8.010165214538574,2.55728816986084,1.9390015602111816,0.7422959804534912,0.8896520733833313,0.8406805396080017,2.75470232963562,272.6859130859375,19.523605346679688,669.10888671875,285.0810852050781,2.5282530784606934,1.2890703678131104,593.9996337890625,687.4397583007812,30.99
2025-01-30 14:11:46+01:00,8.0,1491.701416015625,75.25439453125,4.9906840324401855,5.241702079772949,4.087983131408691,3.3368406295776367,3.5194098949432373,280.45787992477415,279.35553016662595,280.785669708252,345.14108123779295,336.0127548217773,305.3993515014648,32.46774673461914,31.2689208984375,31.73874855041504,281.5303205490112,275.4723700523376,0.0136526079177856,0.0124620180130004,481.7995910644531,480.983154296875,22.773265838623047,22.14884185791016,323486.1135482788,1241454.9827575684,1215087.7952575684,1197631.7405700684,12.034911155700684,12.017821311950684,613037.0616912842,335327.1245956421,308.0155738830566,261.4255899429321,303.098709487915,308.4805511474609,6.922499656677246,35.15999984741211,30.09000015258789,0.0002232428995768,2931.083984375,19.359769821166992,19.67782211303711,8.001925468444824,2.8225789070129395,2.022969484329224,0.740566611289978,0.8960615992546082,0.8528381586074829,2.5761806964874268,273.87408447265625,19.350080490112305,669.013671875,285.0795288085937,2.527317523956299,1.2890501022338867,594.0052490234375,687.3280029296875,30.99
2025-01-30 14:11:48+01:00,8.0,1490.673095703125,75.15264892578125,5.011415481567383,5.179969310760498,4.043959140777588,3.360882520675659,3.4739224910736084,280.4178799629211,279.37553014755247,280.8156699180603,345.1610778808593,336.0127548217773,305.3993515014648,32.46774673461914,31.262939453125,31.73874855041504,281.4303201675415,275.51237001419065,0.0134863748550415,0.0122738943099975,481.7552490234375,480.95458984375,22.69506454467773,22.125696182250977,315398.9553451538,1252929.5921325684,1207031.1546325684,1207519.4358825684,12.030028343200684,12.016600608825684,624999.9523162842,336181.6167831421,308.116625213623,261.0683130264282,303.1187099456787,308.4805511474609,6.922499656677246,35.15999984741211,30.06999969482422,0.0002226325310601,3005.080810546875,20.235645294189453,19.79043960571289,8.070634841918945,2.4136033058166504,1.97625732421875,0.7530505061149597,0.914371132850647,0.8450337648391724,2.744987964630127,273.1639099121094,19.70032501220703,669.0826416015625,285.0822448730469,2.5279643535614014,1.2891091108322144,594.16748046875,687.35791015625,30.99
2025-01-30 14:11:50+01:00,8.0,1488.6325073242188,75.13170623779297,5.009213447570801,5.178529977798462,4.044634342193604,3.3633464574813843,3.477031707763672,280.42287983894346,279.3605300426483,280.8156699180603,345.1410774230957,336.0127548217773,305.4043506622314,32.472747802734375,31.262939453125,31.728748321533203,281.4153203010559,275.5173700094223,0.0134863748550415,0.0122738943099975,481.7552490234375,480.9625854492188,22.69506454467773,22.090490341186523,321311.73610687256,1243713.2835388184,1210754.2991638184,1212585.3538513184,12.024535179138184,12.045287132263184,628539.9913787842,338684.0581893921,308.01540031433103,261.1491769790649,303.11370983123777,308.4805511474609,6.920000076293945,35.15999984741211,30.09000015258789,0.000222429063585,3018.47412109375,20.257033348083496,19.8074893951416,8.00848937034607,2.438208103179932,1.9726288318634035,0.7588905394077301,0.9142831861972808,0.8439109921455383,2.708873391151428,272.6244506835937,20.021653175354004,669.0340881347656,285.09519958496094,2.5285234451293945,1.289120376110077,594.12841796875,,30.99
2025-01-30 14:11:52+01:00,8.0,1486.5919189453125,75.11076354980469,5.007011413574219,5.177090644836426,4.045309543609619,3.3658103942871094,3.480140924453736,280.4278797149658,279.3455299377441,280.8156699180603,345.121076965332,336.0127548217773,305.409349822998,32.47774887084961,31.262939453125,31.718748092651367,281.4003204345703,275.5223700046539,0.0134863748550415,0.0122738943099975,481.7552490234375,480.9705810546875,22.69506454467773,22.05528450012207,327224.5168685913,1234496.9749450684,1214477.4436950684,1217651.2718200684,12.019042015075684,12.073973655700684,632080.0304412842,341186.4995956421,307.91417541503904,261.23004093170164,303.10870971679685,308.4805511474609,6.932499885559082,35.16999816894531,30.03999900817871,0.0002228359815809,2962.98779296875,20.27842140197754,19.824539184570312,7.946343898773193,2.462812900543213,1.9690003395080569,0.7647305727005005,0.9141952395439148,0.8427882194519043,2.672758817672729,272.0849914550781,20.342981338500977,668.9855346679688,285.108154296875,2.529082536697388,1.2891316413879397,594.08935546875,687.4684448242188,30.99
2025-01-30 14:11:54+01:00,8.0,1490.9549560546875,75.21270751953125,4.988403797149658,5.191134452819824,4.052205562591553,3.340113878250122,3.4793269634246826,280.4478796958923,279.3455299377441,280.82566967010496,345.121076965332,335.98275604248045,305.3993515014648,32.46774673461914,31.26205444335937,31.718748092651367,281.5203203201294,275.5423699855804,0.0135237216949462,0.012886417388916,481.7700500488281,480.9498901367188,22.755146026611328,22.19670295715332,324630.5227279663,1248412.9905700684,1208495.9983825684,1214721.5843200684,12.005614280700684,12.034911155700684,627075.1476287842,334228.4917831421,308.43141021728513,261.3139347076416,303.1187099456787,308.4805511474609,6.927499771118164,35.16999816894531,30.049999237060547,0.0002238024054633,2986.34814453125,19.41861724853516,19.482585906982425,7.997838497161865,2.8965439796447754,2.053884267807007,0.753234326839447,0.9014682769775392,0.8442432880401611,2.6457502841949463,273.5872802734375,19.626724243164062,668.9609985351562,285.10699462890625,2.5272469520568848,1.2890928983688354,593.9014892578125,687.4739379882812,30.99
2025-01-30 14:11:56+01:00,8.0,1490.999755859375,75.09082794189453,5.0068440437316895,5.150371551513672,4.0220232009887695,3.3632583618164062,3.459670305252075,280.4478796958923,279.35553016662595,280.8356698989868,345.14108123779295,335.98275604248045,305.4293502807617,32.47774887084961,31.26629638671875,31.718748092651367,281.51032009124754,275.56236996650694,0.0134198589324951,0.0127019958496093,481.791015625,480.9367065429688,22.70126342773437,22.111814498901367,323943.8772201538,1231445.2171325684,1220092.6780700684,1212036.0374450684,12.008055686950684,11.973875999450684,616577.1007537842,332031.2261581421,307.9522003173828,260.6653427124023,303.10870971679685,308.4805511474609,6.9375,35.15999984741211,30.049999237060547,0.0002241584438747,2935.31103515625,19.787052154541016,20.432714462280277,8.029053688049316,2.607914447784424,1.9407634735107424,0.7513343095779419,0.8947046399116516,0.8395165205001831,2.770458698272705,272.95904541015625,20.25588607788086,668.8810424804688,285.0833740234375,2.5266544818878174,1.289146065711975,594.3384399414062,687.3955078125,30.99
2025-01-30 14:11:58+01:00,8.0,1487.6956787109375,75.13146209716797,5.013875961303711,5.157836437225342,4.023237705230713,3.356856107711792,3.468432903289795,280.4078797340393,279.36552991867063,280.8556698799133,345.1510833740234,336.0127548217773,305.3993515014648,32.47774887084961,31.269073486328125,31.718748092651367,281.4003204345703,275.58236994743345,0.0134468078613281,0.0122707729339599,481.7485961914063,480.983154296875,22.76325225830078,22.321420669555664,323486.1135482788,1246337.7952575684,1217407.1311950684,1209594.6311950684,12.009276390075684,12.004393577575684,621581.9835662842,336059.5464706421,308.1586517333984,260.4084314346313,303.1187099456787,308.4805511474609,6.9375,35.16999816894531,30.049999237060547,0.0002241075812445,2958.093017578125,18.85198783874512,19.89159202575684,8.028421401977539,3.364485502243042,1.9139926433563232,0.7319177985191345,0.8657099604606628,0.8421287536621094,2.8283255100250244,274.31109619140625,19.812515258789062,668.6771850585938,285.1038818359375,2.5254719257354736,1.2890501022338867,593.7357177734375,687.1065063476562,30.99
2025-01-30 14:12:00+01:00,8.0,1489.1233520507812,75.19461441040039,5.003764390945435,5.176339864730835,4.040711879730225,3.3557376861572266,3.4791035652160645,280.38287987709043,279.3455299377441,280.86566987037656,345.1360801696777,335.9977554321289,305.3993515014648,32.46274757385254,31.265655517578125,31.73374843597412,281.4303201675415,275.58236994743345,0.0134881987571716,0.0125594110488891,481.7693328857422,480.9732971191406,22.7510929107666,22.19373893737793,325164.5803451538,1244262.5999450684,1216857.8147888184,1206970.1194763184,12.007445335388184,12.033080101013184,616088.8195037842,331909.1558456421,308.2195934295654,260.5935715675354,303.11370983123777,308.4805511474609,6.934999465942383,35.15999984741211,30.01999855041504,0.0002237515428331,3031.466796875,19.534667015075684,20.083619117736816,8.045673847198486,2.905194044113159,1.988335132598877,0.7444639801979065,0.8906109929084778,0.8443123996257782,2.852395534515381,273.0546569824219,19.799388885498047,668.8458862304688,285.1062469482422,2.526511788368225,1.2890982627868652,593.9686584472656,,30.99
2025-01-30 14:12:02+01:00,8.0,1490.551025390625,75.25776672363281,4.993652820587158,5.194843292236328,4.058186054229736,3.354619264602661,3.489774227142334,280.3578800201416,279.3255299568176,280.8756698608398,345.121076965332,335.98275604248045,305.3993515014648,32.44774627685547,31.262237548828125,31.748748779296875,281.4603199005127,275.58236994743345,0.0135295896530151,0.0128480491638183,481.7900695800781,480.9634399414063,22.738933563232425,22.066057205200195,326843.0471420288,1242187.4046325684,1216308.4983825684,1204345.6077575684,12.005614280700684,12.061766624450684,610595.6554412842,327758.7652206421,308.2805351257324,260.77871170043943,303.10870971679685,308.4805511474609,6.939999580383301,35.16999816894531,30.049999237060547,0.0002229885694715,3026.572265625,20.21734619140625,20.2756462097168,8.062926292419434,2.4459025859832764,2.0626776218414307,0.7570101618766785,0.9155120253562928,0.846496045589447,2.8764655590057373,271.7982177734375,19.78626251220703,669.0145874023438,285.1086120605469,2.527551651000977,1.2891464233398438,594.2015991210938,687.3953857421875,30.99
2025-01-30 14:12:04+01:00,8.0,1490.9461669921875,75.25385284423828,5.007988452911377,5.146509170532227,4.016372680664063,3.353668212890625,3.4464306831359863,280.3578800201416,279.3155302047729,280.88567008972166,345.1510833740234,336.0027565002441,305.409349822998,32.45774841308594,31.262237548828125,31.718748092651367,281.48032035827634,275.58236994743345,0.0135295896530151,0.0128468046188354,481.8029479980469,480.9468994140625,22.69220352172852,22.18898200988769,323333.5256576538,1234008.6936950684,1210082.9124450684,1208373.9280700684,12.022704124450684,11.998290061950684,620971.6320037842,335082.9839706421,307.6771987915039,261.194882774353,303.1187099456787,308.45055236816404,6.949999809265137,35.15999984741211,30.049999237060547,0.0002227342563205,2984.167724609375,19.82705307006836,20.06705093383789,8.046802520751953,2.6711344718933105,1.8512271642684937,0.7426655888557434,0.8919621706008911,0.8383767604827881,2.728001117706299,274.81640625,19.7148494720459,669.181396484375,285.0805358886719,2.526160478591919,1.2891805171966553,594.2884521484375,687.2959594726562,30.99
2025-01-30 14:12:06+01:00,8.0,1485.5400390625,75.0123062133789,5.020901203155518,5.148171901702881,4.018325805664063,3.3671255111694336,3.456259250640869,280.3578800201416,279.2955302238464,280.89566984176633,345.14108123779295,336.0127548217773,305.3993515014648,32.47774887084961,31.253143310546875,31.728748321533203,281.5903200149536,275.58236994743345,0.0133988494873046,0.0128468046188354,481.8029479980469,480.9880676269531,22.69220352172852,21.68750762939453,318908.4768295288,1239868.0686950684,1211791.8968200684,1207397.3655700684,12.028807640075684,12.032469749450684,622314.4054412842,329711.8902206421,307.8338989257812,261.4535039901733,303.10870971679685,308.4805511474609,6.960000038146973,35.189998626708984,30.01999855041504,0.0002225816684299,3016.560791015625,19.711633682250977,19.46976852416992,8.067167282104492,2.703770637512207,1.990233063697815,0.7503761649131775,0.9067816734313964,0.8404056429862976,2.632990598678589,273.245849609375,19.94399070739746,669.2493286132812,285.0244445800781,2.5292067527771,1.288866639137268,594.134521484375,687.6228637695312,30.99
2025-01-30 14:12:08+01:00,8.0,1489.568603515625,75.30076599121094,5.002433300018311,5.197207450866699,4.059969902038574,3.34968638420105,3.480109214782715,280.33788003921507,279.3155302047729,280.89566984176633,345.14108123779295,336.0027565002441,305.409349822998,32.46774673461914,31.26791381835937,31.728748321533203,281.67031993865965,275.60236992836,0.0135424003601074,0.0128108406066894,481.7757568359375,480.9710998535156,22.65310287475586,22.009071350097656,321655.0588607788,1240722.5608825684,1212890.5296325684,1213500.8811950684,12.030028343200684,12.009276390075684,612060.4991912842,333129.8589706421,308.0155738830566,261.194882774353,303.0887092590332,308.4805511474609,6.962499618530273,35.209999084472656,30.03999900817871,0.0002232428995768,2966.814453125,19.85225486755371,20.020448684692383,8.090357780456543,2.4981675148010254,1.9392610788345337,0.7518256902694702,0.9017865657806396,0.844253659248352,2.7944021224975586,272.39910888671875,19.486122131347656,669.0109252929688,285.0812072753906,2.527524709701538,1.2890750169754028,594.2129516601562,687.528076171875,30.99
2025-01-30 14:12:10+01:00,8.0,1489.6431884765625,75.07135009765625,5.025487422943115,5.190038204193115,4.052043437957764,3.360818386077881,3.4806525707244877,280.3578800201416,279.27552976608274,280.89566984176633,345.14108123779295,336.0127548217773,305.3993515014648,32.47774887084961,31.26190185546875,31.718748092651367,281.51032009124754,275.6123699188232,0.0135200252532958,0.0122576675415039,481.7557373046875,480.9625244140625,22.742748260498047,22.3209228515625,320739.5315170288,1249877.8343200684,1222167.8733825684,1208862.2093200684,12.019042015075684,11.976317405700684,611206.0070037842,331787.0855331421,308.0787986755371,261.11753406524656,303.0887092590332,308.4805511474609,6.967499732971191,35.189998626708984,30.049999237060547,0.0002229885694715,2919.87109375,19.703569412231445,19.73163414001465,7.98337459564209,2.5488460063934326,1.9477596282958984,0.7454279065132141,0.8962694406509399,0.8460732102394104,2.542113304138184,273.5736083984375,19.693756103515625,668.959228515625,285.08135986328125,2.5251498222351074,1.289148211479187,594.156982421875,687.3622436523438,30.99
2025-01-30 14:12:12+01:00,8.0,1489.1958618164062,75.12564086914062,5.028999090194702,5.182442665100098,4.046091318130493,3.371647596359253,3.479398488998413,280.3778800010681,279.27552976608274,280.89566984176633,345.14108123779295,336.01775588989256,305.4043506622314,32.487749099731445,31.26327514648437,31.723748207092285,281.4553202629089,275.6073699235916,0.0134923133850097,0.0122773380279541,481.7657470703125,480.9685974121094,22.75681495666504,22.207624435424805,318679.5949935913,1244018.4593200684,1216125.3929138184,1212585.3538513184,12.026366233825684,12.005614280700684,614807.0812225342,328735.3277206421,307.98592414855955,261.1632403373718,303.0937093734741,308.4805511474609,6.965000152587891,35.189998626708984,30.049999237060547,0.0002227851189507,2971.130126953125,20.035298347473145,19.83925151824951,8.033703804016113,2.4113224744796757,1.907255232334137,0.7486542463302612,0.9053820371627808,0.8454388976097107,2.621561050415039,272.9522247314453,19.881386756896973,669.0072937011719,285.0811767578125,2.5265488624572754,1.2891079187393188,594.2646484375,,30.99
2025-01-30 14:12:14+01:00,8.0,1488.74853515625,75.179931640625,5.032510757446289,5.17484712600708,4.040139198303223,3.382476806640625,3.478144407272339,280.3978799819946,279.27552976608274,280.89566984176633,345.14108123779295,336.0227569580078,305.409349822998,32.49774932861328,31.2646484375,31.728748321533203,281.4003204345703,275.60236992836,0.0134646015167236,0.0122970085144042,481.7757568359375,480.97467041015625,22.77088165283203,22.09432601928711,316619.6584701538,1238159.0843200684,1210082.9124450684,1216308.4983825684,12.033690452575684,12.034911155700684,618408.1554412842,325683.5699081421,307.893049621582,261.20894660949705,303.098709487915,308.4805511474609,6.972499847412109,35.189998626708984,30.049999237060547,0.0002232428995768,2949.59423828125,20.367027282714844,19.94686889648437,8.084033012390137,2.273798942565918,1.8667508363723757,0.7518805861473083,0.9144946336746216,0.844804584980011,2.7010087966918945,272.3308410644531,20.06901741027832,669.0553588867188,285.0809936523437,2.527947902679444,1.289067625999451,594.372314453125,687.35888671875,30.99
2025-01-30 14:12:16+01:00,8.0,1488.3455810546875,75.16607666015625,5.044979572296143,5.179776191711426,4.046290397644043,3.3896737098693848,3.4802420139312744,280.33788003921507,279.26553001403806,280.90567007064817,345.14108123779295,336.0027565002441,305.3993515014648,32.507747650146484,31.2646484375,31.718748092651367,281.36032047271726,275.58236994743345,0.0134969301223754,0.0128091745376586,481.77337646484375,480.9724426269531,22.72939682006836,22.238937377929688,318908.4768295288,1247680.5686950684,1215698.1468200684,1219116.1155700684,11.995848655700684,12.001952171325684,623046.8273162842,335693.3355331421,308.175463104248,260.4798282623291,303.098709487915,308.4805511474609,6.975000381469727,35.189998626708984,30.03999900817871,0.0002234463500976,3008.462646484375,20.020448684692383,20.05459213256836,8.088455200195312,2.713242530822754,1.7688543796539309,0.7577540278434753,0.904013216495514,0.8427819013595581,2.537853479385376,271.40216064453125,20.020675659179688,668.8546752929688,285.08026123046875,2.5265016555786133,1.2890721559524536,594.3222045898438,687.2117919921875,30.99
2025-01-30 14:12:18+01:00,8.0,1489.17431640625,75.17456817626953,5.021697998046875,5.183354377746582,4.044940948486328,3.3836429119110107,3.492567539215088,280.3178800582885,279.26553001403806,280.93566980361936,345.121076965332,336.0127548217773,305.3993515014648,32.49774932861328,31.269561767578125,31.728748321533203,281.4903205871582,275.6123699188232,0.0134969301223754,0.0128091745376586,481.77337646484375,480.9957885742188,22.72939682006836,22.014694213867188,318679.5949935913,1232055.5686950684,1213012.5999450684,1213867.0921325684,12.009276390075684,11.975096702575684,624389.6007537842,331665.0152206421,307.82544937133787,260.9487642288208,303.0587085723877,308.4405502319336,6.972499847412109,35.209999084472656,30.03999900817871,0.0002223782009548,2993.60107421875,20.10955619812012,20.26734733581543,8.014662742614746,2.5488460063934326,1.876974940299988,0.7450653910636902,0.9028890132904052,0.8485603332519531,2.4540562629699707,273.8467712402344,19.956905364990234,669.1878051757812,285.08135986328125,2.528747320175171,1.2890795469284058,594.3052368164062,687.5113525390625,30.99
2025-01-30 14:12:20+01:00,8.0,1487.654541015625,75.28898620605469,5.053449630737305,5.143749237060547,4.01690673828125,3.392075300216675,3.452687978744507,280.3178800582885,279.3055299758911,280.90567007064817,345.1010803222656,336.0227569580078,305.3993515014648,32.45774841308594,31.267730712890625,31.718748092651367,281.48032035827634,275.60236992836,0.0133997163772583,0.012818504333496,481.7828979492188,480.9635009765625,22.65167236328125,22.15141487121582,315475.2492904663,1228637.5999450684,1213867.0921325684,1215087.7952575684,11.955565452575684,12.004393577575684,612792.9210662842,324951.1480331421,307.94375076293943,261.20191421508787,303.04870834350584,308.4405502319336,6.965000152587891,35.189998626708984,30.01999855041504,0.0002226325310601,3047.52978515625,19.754615783691406,20.448383331298828,8.026445388793945,2.6700692176818848,1.950761795043945,0.7457215785980225,0.8879652619361877,0.8380647897720337,2.4255211353302,273.3960876464844,20.46012115478516,668.9564819335938,285.0816955566406,2.527120590209961,1.289090633392334,594.3585815429688,687.32470703125,30.99
2025-01-30 14:12:22+01:00,8.0,1486.9132690429688,75.22482299804688,5.023104190826416,5.1485984325408936,4.022449493408203,3.385161876678467,3.4561716318130493,280.3178800582885,279.3055299758911,280.90567007064817,345.1260818481445,336.0227569580078,305.389351272583,32.45774841308594,31.2655029296875,31.723748207092285,281.41032018661497,275.60236992836,0.0134055647850036,0.012556565284729,481.77122497558594,480.9912872314453,22.67909049987793,22.101292610168457,318221.8313217163,1237487.6976013184,1215331.9358825684,1217590.2366638184,11.967772483825684,12.005614280700684,614013.6241912842,327453.5894393921,307.86347618103025,260.919407749176,303.0637086868286,308.4405502319336,6.965000152587891,35.189998626708984,30.049999237060547,0.0002227851189507,3027.06201171875,20.21751499176025,20.230280876159668,8.062463283538818,2.352269411087036,1.942260146141052,0.7566274702548981,0.9040039777755736,0.8380136489868164,2.576761126518249,273.2868194580078,20.31708240509033,669.1218566894531,285.05528259277344,2.528399109840393,1.2889498472213743,594.4757995605469,,30.99
2025-01-30 14:12:24+01:00,8.0,1486.1719970703125,75.16065979003906,4.992758750915527,5.15344762802124,4.027992248535156,3.378248453140259,3.459655284881592,280.3178800582885,279.3055299758911,280.90567007064817,345.1510833740234,336.0227569580078,305.37935104370115,32.45774841308594,31.26327514648437,31.728748321533203,281.3403200149536,275.60236992836,0.013411413192749,0.0122946262359619,481.7595520019531,481.0190734863281,22.70650863647461,22.051170349121094,320968.4133529663,1246337.7952575684,1216796.7796325684,1220092.6780700684,11.979979515075684,12.006834983825684,615234.3273162842,329956.0308456421,307.78320159912107,260.63690128326414,303.07870903015134,308.4405502319336,6.957500457763672,35.189998626708984,30.06999969482422,0.0002223782009548,3073.960693359375,20.6804141998291,20.012178421020508,8.098481178283691,2.0344696044921875,1.9337584972381592,0.7675333619117737,0.9200426936149596,0.8379625082015991,2.728001117706299,273.17755126953125,20.174043655395508,669.2872314453125,285.02886962890625,2.529677629470825,1.288809061050415,594.593017578125,687.580810546875,30.99
2025-01-30 14:12:26+01:00,8.0,1485.822021484375,75.23616790771484,5.007989883422852,5.140661239624023,4.01039981842041,3.3709561824798584,3.460259437561035,280.2878798484802,279.3055299758911,280.93566980361936,345.14108123779295,335.97275390625,305.37935104370115,32.44774627685547,31.253082275390625,31.69874763488769,281.42031993865965,275.60236992836,0.0133881168365478,0.0128546953201293,481.7828979492188,481.0843505859375,22.69458770751953,22.34980010986328,323409.8196029663,1223754.7874450684,1206787.0140075684,1210815.3343200684,11.990965843200684,11.998290061950684,628662.0616912842,340942.3589706421,308.0155738830566,260.76454010009763,303.0587085723877,308.4305519104004,6.954999923706055,35.16999816894531,30.06999969482422,0.0002226325310601,2993.77880859375,19.44705390930176,20.416963577270508,7.948404312133789,2.869380235671997,1.9990029335021973,0.7396262884140015,0.8772189021110535,0.8401927947998047,2.7225117683410645,272.358154296875,20.19112968444824,668.6070556640625,284.9395446777344,2.524909257888794,1.288562893867493,594.2467041015625,687.0687866210938,30.99
2025-01-30 14:12:28+01:00,8.0,1489.1871337890625,75.31420135498047,5.004724025726318,5.13769006729126,4.015682220458984,3.370205402374268,3.4597456455230717,280.3178800582885,279.27552976608274,280.9256700515747,345.121076965332,335.98275604248045,305.3493522644043,32.47774887084961,31.253082275390625,31.728748321533203,281.45032062530515,275.58236994743345,0.0133838844299316,0.012293454170227,481.8048400878906,481.078125,22.727489471435547,22.219873428344727,322417.9983139038,1254150.2952575684,1224609.2796325684,1223266.5061950684,12.015379905700684,12.008055686950684,614135.6945037842,323852.5152206421,307.8465751647949,260.6653427124023,303.04870834350584,308.4205497741699,6.947499752044678,35.189998626708984,30.03999900817871,0.0002230394321017,2944.69970703125,20.182106018066406,20.05044937133789,8.056929588317871,2.85156798362732,1.9362564086914065,0.7625523209571838,0.9014394879341124,0.8362400531768799,2.421370267868042,272.8771057128906,20.739822387695312,668.81103515625,284.93963623046875,2.5266647338867188,1.2885757684707642,594.3334350585938,687.256103515625,30.99
2025-01-30 14:12:30+01:00,8.0,1483.4791259765625,75.25110626220703,4.938498020172119,5.171051502227783,4.035645484924316,3.34940242767334,3.458257913589477,280.34787979125974,279.26553001403806,280.90567007064817,345.1510833740234,335.98275604248045,305.3393501281738,32.49774932861328,31.24578857421875,31.68874931335449,281.3503202438354,275.56236996650694,0.0133838844299316,0.012293454170227,481.8048400878906,480.9704284667969,22.727489471435547,22.18023109436035,317306.3039779663,1237426.6624450684,1211669.8265075684,1206054.5921325684,12.000731468200684,11.960448265075684,598998.9757537842,328002.9058456421,307.55828323364256,260.6582569122314,303.04870834350584,308.4205497741699,6.939999580383301,35.189998626708984,30.06999969482422,0.0002230394321017,2976.0693359375,20.01924514770508,20.69634437561035,8.052824974060059,2.667424440383911,1.836974024772644,0.7546459436416626,0.9009993076324464,0.8387624621391296,2.5706324577331543,273.3277893066406,20.501541137695312,669.1259765625,284.9967346191406,2.528660774230957,1.2887849807739258,594.3082275390625,687.5777587890625,30.99
2025-01-30 14:12:32+01:00,8.0,1486.0589599609375,75.21956634521484,5.020742893218994,5.1690754890441895,4.03505802154541,3.3738045692443848,3.473480224609375,280.29788007736204,279.26553001403806,280.9256700515747,345.1610778808593,336.0127548217773,305.3493522644043,32.507747650146484,31.24700927734375,31.728748321533203,281.36032047271726,275.5423699855804,0.0134617481231689,0.0122684631347656,481.8129577636719,481.0461120605469,22.66550064086914,21.789737701416016,322494.2922592163,1242797.7561950684,1213867.0921325684,1213745.0218200684,11.976317405700684,12.001952171325684,617675.7335662842,335693.3355331421,308.0787986755371,260.87082328796384,303.0587085723877,308.4305519104004,6.944999694824219,35.189998626708984,30.06999969482422,0.0002235989379882,3046.6845703125,19.791881561279297,20.08829689025879,7.996987342834473,2.750612497329712,1.8439891338348389,0.7488083839416504,0.8947593569755554,0.8427967429161072,2.40136981010437,273.02734375,20.344444274902344,669.296142578125,284.9150085449219,2.529932737350464,1.2885863780975342,594.3862915039062,687.7914428710938,30.99
2025-01-30 14:12:34+01:00,8.0,1485.6107788085938,75.27066421508789,4.976796627044678,5.148226499557495,4.019207000732422,3.3475897312164307,3.462916731834412,280.29788007736204,279.2555300235748,280.9156700611114,345.1510795593261,336.0077556610107,305.34435119628904,32.51774787902832,31.262359619140625,31.73874855041504,281.4203204154968,275.5323699951172,0.0134000253677368,0.0125432777404785,481.7898254394531,481.0423126220703,22.65286445617676,21.780786514282227,318565.15407562256,1244323.6351013184,1216857.8147888184,1211120.5101013184,11.981810569763184,11.981810569763184,622009.2296600342,333557.1050643921,307.9415630340576,260.62891759872434,303.05370845794675,308.4105514526367,6.944999694824219,35.16999816894531,30.06999969482422,0.0002225308057996,3010.331298828125,20.150190353393555,20.33989143371582,8.023744583129883,2.482761144638061,1.800681233406067,0.7513379156589508,0.9027052521705629,0.8409623503684998,2.462481379508972,273.4507141113281,20.342305183410645,669.31103515625,284.9154357910156,2.5299463272094727,1.2885941863059998,594.4659118652344,,30.99
2025-01-30 14:12:36+01:00,8.0,1485.16259765625,75.32176208496094,4.932850360870361,5.127377510070801,4.003355979919434,3.321374893188477,3.452353239059448,280.29788007736204,279.24553003311155,280.90567007064817,345.14108123779295,336.0027565002441,305.3393501281738,32.52774810791016,31.2777099609375,31.748748779296875,281.48032035827634,275.5223700046539,0.0133383026123046,0.0128180923461914,481.7666931152344,481.03851318359375,22.64022827148437,21.77183532714844,314636.0158920288,1245849.5140075684,1219848.5374450684,1208495.9983825684,11.987303733825684,11.961668968200684,626342.7257537842,331420.8745956421,307.8043273925781,260.38701190948484,303.04870834350584,308.390550994873,6.947500228881836,35.15999984741211,30.09000015258789,0.0002233446248372,2997.5166015625,20.50849914550781,20.59148597717285,8.050501823425293,2.214909791946411,1.757373332977295,0.7538674473762512,0.91065114736557,0.8391279578208923,2.523592948913574,273.87408447265625,20.340166091918945,669.325927734375,284.9158630371094,2.529959917068481,1.288601994514465,594.5455322265625,687.8145141601562,30.99
2025-01-30 14:12:38+01:00,8.0,1487.2701416015625,75.0934066772461,4.978633880615234,5.12873649597168,4.001699447631836,3.3488917350769043,3.449858903884888,280.33788003921507,279.26553001403806,280.89566984176633,345.14108123779295,335.97275390625,305.3393501281738,32.54774856567383,31.27069091796875,31.73874855041504,281.6203207015991,275.51237001419065,0.0133563861846923,0.0128056125640869,481.7757568359375,481.11083984375,22.6435661315918,22.04346466064453,320434.3557357788,1224120.9983825684,1213256.7405700684,1219482.3265075684,12.015379905700684,11.975096702575684,616210.8898162842,324584.9370956421,308.07039108276365,260.55122509002683,303.0587085723877,308.38054885864256,6.949999809265137,35.16999816894531,30.06999969482422,0.0002237515428331,3024.79248046875,19.56752586364746,19.82705307006836,7.970045566558838,2.129836320877075,1.8610013723373413,0.7445468902587891,0.8822730183601379,0.83747398853302,2.498025417327881,274.1062316894531,20.02193069458008,668.9127807617188,284.9164428710937,2.527168035507202,1.2886333465576172,594.4642944335938,687.4639892578125,30.99
2025-01-30 14:12:40+01:00,8.0,1484.716064453125,75.00155639648438,4.986273288726807,5.160091400146484,4.024141311645508,3.3423972129821777,3.4589109420776367,280.33788003921507,279.24553003311155,280.88567008972166,345.1710800170898,335.97275390625,305.3393501281738,32.507747650146484,31.301055908203125,31.77874755859375,281.73032035827634,275.5223700046539,0.0134235744476318,0.0129806118011474,481.7218627929688,481.0393371582031,22.61829376220703,22.07224464416504,318908.4768295288,1226196.1936950684,1218261.6233825684,1213012.5999450684,11.979979515075684,11.936034202575684,628906.2023162842,329223.6089706421,307.9183982849121,260.77871170043943,303.0587085723877,308.38054885864256,6.952499866485596,35.15999984741211,30.06999969482422,0.0002240058559841,2981.45361328125,19.859298706054688,20.35555458068848,7.996580123901367,2.701641798019409,1.824207782745361,0.7417395710945129,0.8932048082351685,0.8415312170982361,2.5106329917907715,271.7982177734375,20.109872817993164,669.1078491210938,284.9423522949219,2.5285255908966064,1.2886559963226318,594.388916015625,687.46630859375,30.99
2025-01-30 14:12:42+01:00,8.0,1487.3780517578125,75.11198425292969,4.995921611785889,5.202494144439697,4.06312370300293,3.344109058380127,3.459510326385498,280.36787977218626,279.2555297851562,280.8756698608398,345.1610778808593,336.0027565002441,305.3393501281738,32.49774932861328,31.301055908203125,31.748748779296875,281.64032020568845,275.5223700046539,0.0134235744476318,0.0129806118011474,481.7218627929688,481.1009216308594,22.61829376220703,22.370943069458008,319900.2981185913,1247070.2171325684,1219726.4671325684,1221679.5921325684,11.977538108825684,11.968993186950684,620971.6320037842,333251.9292831421,308.0029014587402,260.57978382110593,303.04870834350584,308.390550994873,6.947499752044678,35.15999984741211,30.09000015258789,0.0002230394321017,2997.427490234375,20.395526885986328,19.54053497314453,8.068681716918945,2.257399082183838,1.923760175704956,0.7523555159568787,0.9073079824447632,0.8402536511421204,2.659506320953369,272.3308410644531,20.305885314941406,669.2719116210938,284.91558837890625,2.5294692516326904,1.2886056900024414,594.3916015625,687.7574462890625,30.99
2025-01-30 14:12:44+01:00,8.0,1485.4195556640625,75.14458465576172,5.011415481567383,5.195951461791992,4.056763172149658,3.362215518951416,3.486022710800171,280.34787979125974,279.26553001403806,280.8556698799133,345.1610778808593,336.0027565002441,305.3393501281738,32.47774887084961,31.278564453125,31.768749237060547,281.61032047271726,275.51237001419065,0.0135356016159057,0.0124399318695068,481.7485961914063,481.06982421875,22.70698547363281,21.675302505493164,320815.8254623413,1238403.2249450684,1216918.8499450684,1211425.6858825684,12.014159202575684,11.986083030700684,613525.3429412842,332031.2261581421,307.78320159912107,260.6012023925781,303.03871002197263,308.4105514526367,6.949999809265137,35.15999984741211,30.09000015258789,0.0002231411743164,3019.89794921875,19.58249855041504,20.01289367675781,8.059093475341797,2.4793715476989746,1.8839900493621824,0.7446719408035278,0.8936192989349365,0.8471054434776306,2.5506319999694824,272.1806030273437,19.828453063964844,669.4490356445312,284.8865966796875,2.530797004699707,1.2884817123413086,594.1679077148438,687.978515625,30.99
2025-01-30 14:12:46+01:00,8.0,1488.739501953125,75.20011901855469,5.0143632888793945,5.189815521240234,4.052631616592407,3.3648760318756104,3.4826115369796757,280.34787979125974,279.28053011894224,280.8556698799133,345.1660789489746,336.01275672912595,305.3343509674072,32.46774864196777,31.2757568359375,31.753748893737797,281.5403203010559,275.51237001419065,0.0135144972801208,0.0124564404487609,481.751205444336,481.0595245361328,22.71127700805664,21.746865272521973,320129.1799545288,1240417.3851013184,1208801.1741638184,1210388.0882263184,12.003172874450684,11.973875999450684,609435.9874725342,327941.8706893921,307.84868850708006,260.7501839637756,303.04370918273924,308.4105514526367,6.947499752044678,35.13999938964844,30.099998474121094,0.0002234463500976,3037.829833984375,19.88636779785156,20.06104850769043,8.021868705749512,2.3683853149414062,1.9434795379638672,0.7506148219108582,0.9017218947410583,0.845641553401947,2.5796841382980347,273.0887908935547,20.009389877319336,669.2644653320312,284.9010925292969,2.530434846878052,1.2885308265686035,594.2042541503906,,30.99
2025-01-30 14:12:48+01:00,8.0,1492.0594482421875,75.25565338134766,5.017311096191406,5.183679580688477,4.048500061035156,3.3675365447998047,3.47920036315918,280.34787979125974,279.2955302238464,280.8556698799133,345.1710800170898,336.0227569580078,305.3293518066406,32.45774841308594,31.27294921875,31.73874855041504,281.4703201293945,275.51237001419065,0.0134933929443359,0.0124729490280151,481.7538146972656,481.0492248535156,22.71556854248047,21.81842803955078,319442.5344467163,1242431.5452575684,1200683.4983825684,1209350.4905700684,11.992186546325684,11.961668968200684,605346.6320037842,323852.5152206421,307.91417541503904,260.8991655349731,303.04870834350584,308.4105514526367,6.957499980926514,35.119998931884766,30.11999893188477,0.0002230394321017,3001.076171875,20.19023704528809,20.109203338623047,7.984643936157227,2.257399082183838,2.002969026565552,0.7565577030181885,0.9098244905471802,0.8441776633262634,2.608736276626587,273.9969787597656,20.190326690673828,669.0798950195312,284.91558837890625,2.5300726890563965,1.2885799407958984,594.2406005859375,687.7937622070312,30.99
2025-01-30 14:12:50+01:00,8.0,1489.8857421875,75.21212768554688,5.006845951080322,5.19711446762085,4.059568405151367,3.359438419342041,3.487102508544922,280.3578800201416,279.3055299758911,280.8356698989868,345.1610778808593,336.0127548217773,305.3393501281738,32.47774887084961,31.259918212890625,31.718748092651367,281.4003204345703,275.51237001419065,0.0135249872207641,0.0122620782852172,481.7700500488281,481.0532531738281,22.78280258178711,22.1143856048584,324554.2287826538,1230102.4436950684,1208495.9983825684,1213867.0921325684,11.999510765075684,11.994627952575684,616699.1710662842,337524.3902206421,307.7196678161621,260.75745429992674,303.04870834350584,308.390550994873,6.952499866485596,35.119998931884766,30.11999893188477,0.0002229377068413,3030.532470703125,20.24564552307129,20.50582504272461,8.095662117004395,2.4058635234832764,1.8158906698226929,0.7567735314369202,0.9200595021247864,0.847044050693512,2.632990598678589,272.6176147460937,20.49007606506348,668.9891357421875,284.91461181640625,2.5273630619049072,1.2885733842849731,594.2683715820312,687.5060424804688,30.99
2025-01-30 14:12:52+01:00,8.0,1488.1004638671875,75.16626739501953,4.981157302856445,5.162479877471924,4.031148433685303,3.34501314163208,3.4667773246765137,280.3878797531128,279.3055299758911,280.84566965103147,345.1610778808593,336.0127548217773,305.3393501281738,32.46774673461914,31.2750244140625,31.728748321533203,281.48032035827634,275.49237003326414,0.0134408206939697,0.0128337907791137,481.7428588867188,480.98919677734375,22.80282974243164,22.028587341308597,319061.0647201538,1223388.5765075684,1201293.8499450684,1210082.9124450684,12.009276390075684,11.988524436950684,618652.2960662842,329467.7495956421,307.867700958252,260.4584087371826,303.04870834350584,308.4105514526367,6.965000152587891,35.13999938964844,30.13999938964844,0.0002231411743164,2977.04833984375,20.0666446685791,19.819299697875977,7.952694416046143,2.494757413864136,1.8812297582626345,0.7552565336227417,0.905929148197174,0.8411239981651306,2.509500741958618,273.245849609375,19.60859680175781,669.1351318359375,284.99932861328125,2.5285418033599854,1.2888708114624023,594.3048095703125,687.5225830078125,30.99
2025-01-30 14:12:54+01:00,8.0,1491.5604248046875,75.07345581054688,4.990853309631348,5.141082286834717,4.016157150268555,3.346421003341675,3.4686975479125977,280.3878797531128,279.3455299377441,280.8356698989868,345.1510833740234,336.0027565002441,305.3393501281738,32.46774673461914,31.2750244140625,31.73874855041504,281.4603199005127,275.51237001419065,0.0133864135742187,0.0122436561584472,481.7652587890625,481.0805358886719,22.795677185058597,22.245630264282227,317840.3615951538,1234252.8343200684,1210937.4046325684,1217895.4124450684,12.009276390075684,11.989745140075684,615600.5382537842,327270.4839706421,307.90149917602537,261.0472177505493,303.04870834350584,308.4205497741699,6.970000267028809,35.099998474121094,30.13999938964844,0.0002221238878038,3006.37109375,20.281288146972656,20.08791732788086,8.028888702392578,2.3110716342926025,1.908244013786316,0.7545566558837891,0.9016421437263488,0.838210940361023,2.672758817672729,273.7921447753906,19.960674285888672,668.9954223632812,284.94317626953125,2.52768874168396,1.2886836528778076,594.2823486328125,687.528076171875,30.99
2025-01-30 14:12:56+01:00,8.0,1490.4635620117188,75.10929870605469,4.981461763381958,5.141137838363648,4.015140056610107,3.3437353372573853,3.461696028709412,280.3928798675537,279.33552994728086,280.8356698989868,345.1560806274414,336.0027565002441,305.3393501281738,32.46774673461914,31.26788330078125,31.728748321533203,281.4303201675415,275.5023700237274,0.0133864135742187,0.0122436561584472,481.7652587890625,481.0764770507813,22.795677185058597,22.1787223815918,318832.1828842163,1234741.1155700684,1208740.1390075684,1213622.9515075684,12.003783226013184,11.983031272888184,614685.0109100342,326721.1675643921,307.89938774108884,261.1561511993408,303.05370845794675,308.4205497741699,6.964999675750732,35.07999801635742,30.11999893188477,0.0002223273383246,2916.578125,20.130014419555664,20.100011825561523,8.030271053314209,2.3174349069595337,1.9061172604560848,0.752344161272049,0.9003798067569733,0.8389193415641785,2.651493549346924,274.4544982910156,19.84643650054932,668.983642578125,284.9282684326172,2.52750825881958,1.2886077761650083,594.2320861816406,,30.99
2025-01-30 14:12:58+01:00,8.0,1489.36669921875,75.1451416015625,4.972070217132568,5.141193389892578,4.01412296295166,3.341049671173096,3.4546945095062256,280.3978799819946,279.3255299568176,280.8356698989868,345.1610778808593,336.0027565002441,305.3393501281738,32.46774673461914,31.2607421875,31.718748092651367,281.4003204345703,275.49237003326414,0.0133864135742187,0.0122436561584472,481.7652587890625,481.0724182128906,22.795677185058597,22.111814498901367,319824.0041732788,1235229.3968200684,1206542.8733825684,1209350.4905700684,11.998290061950684,11.976317405700684,613769.4835662842,326171.8511581421,307.8972763061523,261.2650846481323,303.0587085723877,308.4205497741699,6.977499961853027,35.119998931884766,30.099998474121094,0.0002231920369466,3050.689208984375,19.978740692138672,20.112106323242188,8.03165340423584,2.323798179626465,1.9039905071258545,0.7501316666603088,0.8991174697875977,0.839627742767334,2.630228281021118,275.1168518066406,19.73219871520996,668.9718627929688,284.9133605957031,2.5273277759552,1.2885318994522097,594.1818237304688,687.3955078125,30.99
2025-01-30 14:13:00+01:00,8.0,1487.8367919921875,75.20919036865234,4.965029716491699,5.14602518081665,4.018770217895508,3.340564489364624,3.462341785430908,280.3578800201416,279.3155302047729,280.8356698989868,345.1510833740234,335.98275604248045,305.3393501281738,32.45774841308594,31.260223388671875,31.718748092651367,281.4903205871582,275.49237003326414,0.0133944454193115,0.0128568296432495,481.7571716308594,481.111083984375,22.716522216796875,22.21575736999512,317611.4797592163,1228515.5296325684,1199340.7249450684,1203246.9749450684,12.000731468200684,11.973875999450684,619995.0695037842,331298.8042831421,307.7789749145508,260.4869674682617,303.04870834350584,308.4305519104004,6.974999904632568,35.099998474121094,30.11999893188477,0.0002232428995768,2972.5986328125,20.269899368286133,19.517526626586918,8.14761734008789,2.455139398574829,1.921002745628357,0.7582536339759827,0.9095558524131776,0.8398993015289307,2.728001117706299,273.9287109375,20.28016471862793,669.1332397460938,284.9422302246094,2.525830745697021,1.2885075807571411,594.0054321289062,687.24169921875,30.99
2025-01-30 14:13:02+01:00,8.0,1489.101806640625,75.23558044433594,5.014630317687988,5.130207538604736,4.004571437835693,3.355771541595459,3.4465832710266118,280.3878797531128,279.3055299758911,280.8356698989868,345.1610778808593,336.0027565002441,305.3393501281738,32.47774887084961,31.25448608398437,31.728748321533203,281.5903200149536,275.49237003326414,0.0133599462509155,0.0128029861450195,481.781005859375,481.0607299804688,22.63879776000977,22.31006622314453,317611.4797592163,1241821.1936950684,1215087.7952575684,1212158.1077575684,11.984862327575684,12.004393577575684,621459.9132537842,327636.6949081421,307.9226249694824,261.0190910339355,303.0587085723877,308.4105514526367,6.977499961853027,35.099998474121094,30.09000015258789,0.0002233954874674,2961.6083984375,19.922178268432617,20.059555053710938,8.018345832824707,2.663698673248291,1.8469723463058472,0.7514336705207825,0.8926352858543396,0.8366473913192749,2.6714980602264404,273.1502380371094,20.606653213500977,669.003662109375,284.9129333496094,2.527470827102661,1.2885172367095947,594.15380859375,687.4419555664062,30.99
