_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-01-30 14:13:04+01:00,8.0,1488.24365234375,75.1842269897461,4.99110746383667,5.179198265075684,4.0398268699646,3.3353867530822754,3.477715253829956,280.4278797149658,279.2955302238464,280.8356698989868,345.1510833740234,336.0127548217773,305.3493522644043,32.507747650146484,31.26132202148437,31.73874855041504,281.67031993865965,275.4723700523376,0.0134801568984985,0.0128160524368286,481.7666931152344,481.0196838378906,22.622108459472656,21.8859977722168,325240.8742904663,1250366.1155700684,1212402.2483825684,1206787.0140075684,11.994627952575684,11.997069358825684,625122.0226287842,338256.8120956421,308.1376365661621,260.6724275588989,303.07870903015134,308.390550994873,6.992499828338623,35.119998931884766,30.09000015258789,0.0002233954874674,2991.5986328125,19.81634521484375,20.30842018127441,8.011975288391113,2.5197153091430664,1.8980088233947756,0.7419039607048035,0.899665355682373,0.8482658863067627,2.640002489089966,274.99395751953125,19.354251861572266,669.2067260742188,284.9977111816406,2.528982400894165,1.288696527481079,594.3187866210938,687.6868896484375,30.99
2025-01-30 14:13:06+01:00,8.0,1487.9625854492188,75.16789245605469,4.9792022705078125,5.190785884857178,4.050295114517212,3.3363022804260254,3.4864331483840942,280.44287981987,279.30053009986875,280.82566990852354,345.1610816955566,335.9977554321289,305.3593524932861,32.49274826049805,31.27015686035156,31.74374866485596,281.7053202629089,275.4723700523376,0.0135177731513977,0.0127995924949645,481.7485809326172,481.0328521728516,22.66836166381836,22.05551147460937,324020.1711654663,1249145.4124450684,1208557.0335388184,1202636.6233825684,12.011107444763184,11.979369163513184,628356.8859100342,338500.9527206421,308.194376373291,260.09527053833006,303.07870903015134,308.390550994873,6.997499942779541,35.119998931884766,30.11999893188477,0.0002231411743164,3011.9775390625,19.63097286224365,20.15981674194336,7.998925685882568,2.6562070846557617,1.933504581451416,0.7421473860740662,0.8964959383010864,0.8492395281791687,2.642876386642456,274.81640625,19.40007972717285,668.966552734375,284.9688720703125,2.527594804763794,1.2886693477630615,594.2474670410156,,30.99
2025-01-30 14:13:08+01:00,8.0,1487.6815185546875,75.15155792236328,4.967297077178955,5.202373504638672,4.060763359069824,3.3372178077697754,3.4951510429382324,280.45787992477415,279.3055299758911,280.8156699180603,345.1710800170898,335.98275604248045,305.36935272216795,32.47774887084961,31.27899169921875,31.748748779296875,281.7403205871582,275.4723700523376,0.0135553894042968,0.0127831325531005,481.73046875,481.0460205078125,22.714614868164062,22.225025177001957,322799.4680404663,1247924.7093200684,1204711.8186950684,1198486.2327575684,12.027586936950684,11.961668968200684,631591.7491912842,338745.0933456421,308.2511161804199,259.5181135177612,303.07870903015134,308.390550994873,6.992499351501465,35.119998931884766,30.11999893188477,0.0002231411743164,3016.783203125,19.445600509643555,20.011213302612305,7.985876083374023,2.792698860168457,1.9690003395080569,0.7423908114433289,0.8933265209197998,0.8502131700515747,2.6457502841949463,274.63885498046875,19.44590759277344,668.7263793945312,284.9400329589844,2.526207208633423,1.288642168045044,594.1761474609375,687.2494506835938,30.99
2025-01-30 14:13:10+01:00,8.0,1494.3734130859375,75.20260620117188,4.981746673583984,5.237540721893311,4.0859785079956055,3.3285999298095703,3.516711950302124,280.4178799629211,279.3455299377441,280.82566967010496,345.1710800170898,335.98275604248045,305.36935272216795,32.47774887084961,31.281951904296875,31.73874855041504,281.61032047271726,275.4723700523376,0.0136486673355102,0.0122529792785644,481.7433471679688,481.0589599609375,22.76754379272461,21.88498878479004,318603.3010482788,1249023.3421325684,1226440.3343200684,1215698.1468200684,11.995848655700684,12.004393577575684,609130.8116912842,325927.7105331421,308.01980056762693,261.2650846481323,303.0887092590332,308.4205497741699,7.002499580383301,35.119998931884766,30.06999969482422,0.0002229377068413,2992.66650390625,19.181100845336918,19.286169052124023,8.10876750946045,2.9565415382385254,1.928011417388916,0.7606545090675354,0.9341728687286376,0.8537646532058716,2.5165493488311768,274.8983459472656,19.41403579711914,668.6790161132812,284.9389343261719,2.5253472328186035,1.288542628288269,593.831298828125,687.177490234375,30.99
2025-01-30 14:13:12+01:00,8.0,1493.9307861328125,75.27655029296875,5.002999305725098,5.240646839141846,4.0912861824035645,3.353214979171753,3.512495994567871,280.3578800201416,279.3055299758911,280.77566995620725,345.1610778808593,336.0027565002441,305.36935272216795,32.46774673461914,31.281951904296875,31.718748092651367,281.51032009124754,275.4223698616028,0.0136486673355102,0.0122529792785644,481.7433471679688,481.0449523925781,22.76754379272461,21.99009132385254,320281.7678451538,1242065.3343200684,1220214.7483825684,1215454.0061950684,12.022704124450684,12.011717796325684,604247.9991912842,329956.0308456421,307.8465751647949,260.572643661499,303.098709487915,308.4205497741699,6.997499942779541,35.119998931884766,30.03999900817871,0.0002231411743164,3070.9345703125,19.89631080627441,19.54450416564941,8.006746292114258,2.367387533187866,1.9550118446350095,0.7475509643554688,0.9141202569007874,0.8552186489105225,2.4469857215881348,275.1441650390625,19.99570083618164,669.0135498046875,284.995849609375,2.5278234481811523,1.2887555360794067,593.9070434570312,687.572265625,30.99
2025-01-30 14:13:14+01:00,8.0,1491.3004760742188,75.1602554321289,4.986713409423828,5.229575872421265,4.080255031585693,3.341235995292664,3.5039591789245605,280.33788003921507,279.2755300045013,280.77566995620725,345.1610778808593,335.9927562713623,305.37435188293455,32.46774673461914,31.27801513671875,31.718748092651367,281.4303201675415,275.4223698616028,0.0136196188926696,0.0123947196006774,481.7388153076172,481.0497283935547,22.742748260498047,22.118114471435547,318336.27223968506,1238342.1897888184,1215576.0765075684,1210021.8772888184,12.026366233825684,12.012938499450684,605468.7023162842,331115.6988143921,307.85924949645994,260.7818039894104,303.0937093734741,308.43555107116697,7.005000114440918,35.119998931884766,30.049999237060547,0.0002229885694715,2977.8935546875,19.671918869018555,19.66804790496826,8.008259296417236,2.664546847343445,1.9946016073226929,0.7449943125247955,0.9048402905464172,0.8529567122459412,2.525840282440185,275.47877502441406,19.895750999450684,668.9631958007812,284.9686279296875,2.5273104906082158,1.2886900901794434,593.9826965332031,,30.99
2025-01-30 14:13:16+01:00,8.0,1488.670166015625,75.04396057128906,4.970427513122559,5.218504905700684,4.069223880767822,3.329257011413574,3.49542236328125,280.3178800582885,279.24553003311155,280.77566995620725,345.1610778808593,335.98275604248045,305.37935104370115,32.46774673461914,31.274078369140625,31.718748092651367,281.3503202438354,275.4223698616028,0.0135905704498291,0.0125364599227905,481.7342834472656,481.0545043945313,22.717952728271484,22.246137619018555,316390.7766342163,1234619.0452575684,1210937.4046325684,1204589.7483825684,12.030028343200684,12.014159202575684,606689.4054412842,332275.3667831421,307.871923828125,260.9909643173217,303.0887092590332,308.45055236816404,7.005000114440918,35.119998931884766,30.049999237060547,0.0002235989379882,3038.586181640625,19.44752693176269,19.79159164428711,8.009772300720215,2.9617061614990234,2.034191370010376,0.7424376606941223,0.8955603241920471,0.8506947755813599,2.6046948432922363,275.8133850097656,19.795801162719727,668.912841796875,284.94140625,2.5267975330352783,1.28862464427948,594.058349609375,687.26171875,30.99
2025-01-30 14:13:18+01:00,8.0,1489.3270263671875,75.26763916015625,5.035622596740723,5.213947772979736,4.0661492347717285,3.385453701019287,3.5053417682647705,280.34787979125974,279.185530090332,280.77566995620725,345.1610778808593,336.0027565002441,305.3993515014648,32.45774841308594,31.261932373046875,31.728748321533203,281.2203201293945,275.4223698616028,0.0135813913345336,0.0120948162078857,481.7705078125,480.95404052734375,22.678852081298828,22.10821914672852,320510.6496810913,1243408.1077575684,1219360.2561950684,1212768.4593200684,12.012938499450684,12.041014671325684,621093.7023162842,331176.7339706421,308.1544479370117,260.5083869934082,303.10870971679685,308.4805511474609,7.005000114440918,35.119998931884766,30.049999237060547,0.0002246162245008,3015.848876953125,19.549545288085938,19.94413185119629,8.027997970581055,2.628995418548584,1.97625732421875,0.741884171962738,0.897244930267334,0.8540714979171753,2.621718406677246,274.8847045898437,19.890674591064453,668.99462890625,285.0817565917969,2.527218103408813,1.2890925407409668,594.14501953125,687.3236694335938,30.99
2025-01-30 14:13:20+01:00,8.0,1488.31494140625,75.18592834472656,4.997311115264893,5.161167144775391,4.0259199142456055,3.3851513862609863,3.469399929046631,280.36787977218626,279.13552989959715,280.7656697273254,345.1710800170898,336.05275573730466,305.3993515014648,32.45774841308594,31.26446533203125,31.728748321533203,281.36032047271726,275.4223698616028,0.0134421062469482,0.0126561117172241,481.74810791015625,480.9925231933594,22.710323333740234,22.193098068237305,322112.8225326538,1239745.9983825684,1217407.1311950684,1207885.6468200684,11.999510765075684,12.016600608825684,613647.4132537842,334350.5620956421,308.03669967651365,260.8283103942871,303.098709487915,308.4805511474609,7.012499809265137,35.119998931884766,30.03999900817871,0.0002234463500976,2977.27099609375,19.704090118408203,19.66891288757324,7.992132186889648,2.717451572418213,1.9267522096633911,0.7470896244049072,0.8953861594200134,0.844794750213623,2.6046948432922363,273.9013977050781,19.5245418548584,669.0354614257812,285.0802307128906,2.527613878250122,1.2890427112579346,593.9771118164062,687.4929809570312,30.99
2025-01-30 14:13:22+01:00,8.0,1489.2918701171875,75.1258659362793,5.000838994979858,5.150270223617554,4.017865896224976,3.3726494312286377,3.460098385810852,280.3628798961639,279.1255299091339,280.7756697177887,345.1610816955566,336.0377563476562,305.389351272583,32.4527473449707,31.25814819335937,31.71374797821045,281.44532051086424,275.4223698616028,0.0134166941642761,0.0127549786567688,481.7595520019531,480.9684143066406,22.694826126098636,21.9656286239624,322761.32106781006,1238891.5061950684,1219238.1858825684,1211669.8265075684,12.009276390075684,12.016600608825684,614868.1163787842,330627.4175643921,308.0176872253418,260.92721643447874,303.10370960235593,308.4805511474609,7.019999504089356,35.119998931884766,30.03999900817871,0.0002237515428331,2966.324951171875,19.903608322143555,20.00581359863281,7.981058597564697,2.599358081817627,1.889837920665741,0.7476375997066498,0.8920175731182098,0.8421629369258881,2.650852680206299,273.6214294433594,19.872353553771973,669.030517578125,285.0810241699219,2.527437806129456,1.2890685200691223,594.0625,,30.99
2025-01-30 14:13:24+01:00,8.0,1490.268798828125,75.06580352783203,5.004366874694824,5.139373302459717,4.009811878204346,3.360147476196289,3.450796842575073,280.3578800201416,279.11552991867063,280.785669708252,345.1510833740234,336.0227569580078,305.37935104370115,32.44774627685547,31.2518310546875,31.69874763488769,281.5303205490112,275.4223698616028,0.013391282081604,0.0128538455963134,481.77099609375,480.9443054199219,22.67932891845703,21.7381591796875,323409.8196029663,1238037.0140075684,1221069.2405700684,1215454.0061950684,12.019042015075684,12.016600608825684,616088.8195037842,326904.2730331421,307.9986747741699,261.0261224746704,303.10870971679685,308.4805511474609,7.007499694824219,35.099998474121094,30.03999900817871,0.0002229885694715,3036.094482421875,20.103126525878903,20.342714309692383,7.969985008239746,2.481264591217041,1.8529236316680908,0.7481855750083923,0.8886489868164062,0.8395311236381531,2.6970105171203613,273.3414611816406,20.220165252685547,669.0255737304688,285.0818176269531,2.527261734008789,1.28909432888031,594.1478881835938,687.3911743164062,30.99
2025-01-30 14:13:26+01:00,8.0,1488.928466796875,75.13969421386719,4.989344120025635,5.130843162536621,4.001476287841797,3.352598190307617,3.443885326385498,280.36787977218626,279.145530128479,280.785669708252,345.1710800170898,336.05275573730466,305.3993515014648,32.46774673461914,31.247039794921875,31.718748092651367,281.4903205871582,275.44237008094785,0.0133525333404541,0.0125395202636718,481.8029479980469,480.9527893066406,22.67169952392578,21.99420547485352,322112.8225326538,1239745.9983825684,1216308.4983825684,1212524.3186950684,12.017821311950684,11.986083030700684,615234.3273162842,336059.5464706421,308.1418403625488,260.9204219818115,303.098709487915,308.4805511474609,7.010000228881836,35.119998931884766,30.049999237060547,0.0002232428995768,2960.62939453125,20.08180809020996,20.19139862060547,8.062171936035156,2.4459025859832764,1.9832496643066408,0.7590723633766174,0.9062751531600952,0.841239333152771,2.621718406677246,272.97271728515625,19.89358901977539,669.369873046875,285.1099853515625,2.5288634300231934,1.2891128063201904,594.1394653320312,687.7510986328125,30.99
2025-01-30 14:13:28+01:00,8.0,1483.7401123046875,75.05573272705078,4.9697980880737305,5.122448444366455,3.997926950454712,3.335204124450684,3.433161973953247,280.3878797531128,279.1655301094055,280.77566995620725,345.1610778808593,336.032755279541,305.3993515014648,32.46774673461914,31.253082275390625,31.68874931335449,281.3403200149536,275.44237008094785,0.0133277759552001,0.0125675296783447,481.7957763671875,481.0132141113281,22.66836166381836,22.06196975708008,313339.0188217163,1251953.0296325684,1223510.6468200684,1226684.4749450684,11.998290061950684,11.998290061950684,602050.7335662842,321533.1792831421,307.8169998168945,260.5940631866455,303.098709487915,308.4405502319336,7.017499923706055,35.119998931884766,30.01000022888184,0.0002229377068413,3020.343017578125,20.38418197631836,19.58058357238769,7.716799736022949,2.085578203201294,1.9322624206542969,0.7521384954452515,0.908140242099762,0.8374192714691162,2.705512285232544,272.8771057128906,19.731420516967773,669.3723754882812,285.0285339355469,2.527470827102661,1.28887677192688,593.940673828125,687.4795532226562,30.99
2025-01-30 14:13:30+01:00,8.0,1485.6768188476562,75.08331680297852,4.974908828735352,5.138369560241699,4.010469555854797,3.3413931131362915,3.4489448070526123,280.3778797626495,279.1655301094055,280.7856699466705,345.1610778808593,336.0227550506592,305.389351272583,32.457746505737305,31.252716064453125,31.68874931335449,281.17031993865965,275.4473700761795,0.0133714532852172,0.0121171889305114,481.7848205566406,481.002197265625,22.68528938293457,22.032444953918457,312118.3156967163,1248840.2366638184,1221313.3811950684,1215881.2522888184,12.016600608825684,12.020262718200684,601379.3468475342,320495.5816268921,307.7789520263672,260.55122509002683,303.098709487915,308.43555107116697,7.024999618530273,35.13999938964844,30.01999855041504,0.0002229377068413,2998.49560546875,20.314169883728027,19.7313814163208,7.716799736022949,2.236309289932251,1.968508005142212,0.7531578242778778,0.9092831015586852,0.8400025963783264,2.710511445999145,273.7170104980469,20.20159339904785,669.267822265625,285.0542449951172,2.5280643701553345,1.2889550924301147,594.0834655761719,,30.99
2025-01-30 14:13:32+01:00,8.0,1487.613525390625,75.11090087890625,4.980019569396973,5.154290676116943,4.023012161254883,3.3475821018218994,3.464727640151977,280.36787977218626,279.1655301094055,280.79566993713377,345.1610778808593,336.0127548217773,305.37935104370115,32.44774627685547,31.252349853515625,31.68874931335449,281.0003198623657,275.4523700714111,0.0134151306152343,0.0116668481826782,481.77386474609375,480.9911804199219,22.70221710205078,22.00292015075684,310897.6125717163,1245727.4436950684,1219116.1155700684,1205078.0296325684,12.034911155700684,12.042235374450684,600707.9601287842,319457.9839706421,307.7409042358398,260.5083869934082,303.098709487915,308.4305519104004,7.019999504089356,35.15999984741211,30.03999900817871,0.000222429063585,2958.360107421875,20.24415779113769,19.882179260253903,7.716799736022949,2.387040376663208,2.004753589630127,0.7541771531105042,0.9104259610176086,0.8425859212875366,2.715510606765747,274.5569152832031,20.67176628112793,669.1632690429688,285.0799560546875,2.528657913208008,1.2890334129333496,594.2262573242188,687.5557250976562,30.99
2025-01-30 14:13:34+01:00,8.0,1482.5396728515625,75.11111450195312,5.002086162567139,5.120676517486572,4.002719402313232,3.3760952949523926,3.456136465072632,280.3578800201416,279.2055300712585,280.79566993713377,345.1710800170898,336.0127548217773,305.36935272216795,32.417747497558594,31.24008178710937,31.68874931335449,280.5803197860717,275.44237008094785,0.0133372373580932,0.0115078754425048,481.7824401855469,481.04986572265625,22.63164520263672,22.0106201171875,313567.9006576538,1237060.4515075684,1207763.5765075684,1199462.7952575684,12.003172874450684,11.999510765075684,598388.6241912842,325195.2886581421,308.0787986755371,260.6582569122314,303.0887092590332,308.4405502319336,7.017499923706055,35.15999984741211,30.01000022888184,0.0002233954874674,2932.819091796875,20.78984832763672,20.507343292236328,7.716799736022949,2.425140619277954,1.978010654449463,0.7742740511894226,0.9225719571113586,0.8368574380874634,2.700227975845337,276.0318908691406,19.98153114318848,668.931884765625,284.9955444335937,2.527031421661377,1.288745403289795,594.0332641601562,687.5457763671875,30.99
2025-01-30 14:13:36+01:00,8.0,1472.6617431640625,75.13833618164062,5.0218892097473145,5.073265075683594,3.9647955894470215,3.3919122219085693,3.4266128540039062,280.3878797531128,279.2055300712585,280.82566967010496,345.14108123779295,335.98275604248045,305.37935104370115,32.437747955322266,31.24008178710937,31.66874885559082,280.2603196144104,275.44237008094785,0.0132144975662231,0.0115580625534057,481.7862548828125,481.0527038574219,22.568225860595703,22.095367431640625,317764.0676498413,1246337.7952575684,1208495.9983825684,1208373.9280700684,11.989745140075684,11.971434593200684,588622.9991912842,323120.0933456421,308.38123931884763,260.3798727035522,303.07870903015134,308.4405502319336,7.034999847412109,35.15999984741211,30.01000022888184,0.0002231411743164,2999.474365234375,20.64670181274414,20.913957595825195,7.716799736022949,2.400097370147705,1.926974177360535,0.7701165080070496,0.9093649983406068,0.8298625946044922,2.64211368560791,276.0182189941406,20.23446655273437,668.9537353515625,284.9415283203125,2.527193069458008,1.288628339767456,594.4498901367188,687.4364624023438,30.99
