_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-04 12:02:58+01:00,8.0,1869.7364501953125,90.28311157226562,5.984787464141846,6.1581807136535645,4.852146625518799,3.185576915740967,3.275191068649292,283.3678802490234,280.1955298423767,280.6756700515747,344.04108276367185,335.032755279541,305.81934967041013,32.47774887084961,31.5093994140625,31.888748168945312,285.0603202819824,276.2223700523376,0.01616657829284668,0.014631046295166015,481.0752868652344,480.33624267578125,22.94778823852539,22.434005737304688,314559.7219467163,1239990.1390075684,1207641.5061950684,1219482.3265075684,12.094725608825684,12.092284202575684,670043.8976287842,329101.5386581421,308.31836166381834,260.04189529418943,303.4087089538574,308.37055053710935,9.629999160766602,35.119998931884766,30.3799991607666,0.0002886542426215278,2999.29638671875,20.800212860107422,20.493900299072266,8.99657917022705,2.155729055404663,2.1509757041931152,0.8082551956176758,0.9374319911003113,0.782207190990448,2.820732355117798,258.25042724609375,20.021629333496094,667.1515502929688,286.2310485839844,2.52115535736084,1.2924978733062744,594.1583862304688,684.8899536132812,29.677623748779297
2025-02-04 12:03:00+01:00,8.0,1868.520263671875,90.26729965209961,5.990817308425903,6.161191940307617,4.855134725570679,3.1930288076400757,3.2824944257736206,283.35287990570066,280.1805299758911,280.67066993713377,344.0710815429687,335.0677551269531,305.81435050964353,32.487749099731445,31.528900146484375,31.89374828338623,285.03532018661497,276.20737006664274,0.016177124977111816,0.014932451725006103,481.028076171875,480.30113220214844,22.92466163635254,22.466745376586914,312537.93239593506,1249633.6936950684,1216979.8851013184,1223083.4007263184,12.088622093200684,12.073973655700684,676025.3429412842,326782.2027206421,308.23220291137693,260.0346454620361,303.4087089538574,308.3805507659912,9.630000114440918,35.13999938964844,30.3799991607666,0.000288094719780816,3024.6591796875,20.798840522766113,20.911023139953613,9.021713256835938,2.2023617029190063,2.1496267318725586,0.8068979978561401,0.9374536871910095,0.7819938957691193,2.7967004776000977,260.2648468017578,20.453203201293945,667.0488891601562,286.2305908203125,2.520861506462097,1.2926536798477173,594.155517578125,684.8672790527344,
2025-02-04 12:03:02+01:00,8.0,1867.3040771484375,90.2514877319336,5.996847152709961,6.16420316696167,4.858122825622559,3.2004806995391846,3.289797782897949,283.3378795623779,280.1655301094055,280.66566982269285,344.1010803222656,335.1027549743652,305.80935134887693,32.49774932861328,31.54840087890625,31.89874839782715,285.01032009124754,276.19237008094785,0.016187671661376954,0.015233857154846191,480.9808654785156,480.2660217285156,22.901535034179688,22.49948501586914,310516.1428451538,1259277.2483825684,1226318.2640075684,1226684.4749450684,12.082518577575684,12.055663108825684,682006.7882537842,324462.8667831421,308.1460441589355,260.0273956298828,303.4087089538574,308.390550994873,9.614999771118164,35.119998931884766,30.3799991607666,0.0002885525173611111,2973.711181640625,20.797468185424805,21.32814598083496,9.046847343444824,2.2489943504333496,2.148277759552002,0.8055408000946045,0.9374753832817078,0.7817806005477905,2.7726686000823975,262.2792663574219,20.884777069091797,666.9462280273438,286.2301330566406,2.5205676555633545,1.2928094863891602,594.1526489257812,684.8446044921875,34.64069747924805
2025-02-04 12:03:04+01:00,8.0,1875.296142578125,90.1369400024414,5.991562366485596,6.120543479919434,4.817358016967773,3.199415683746338,3.2682900428771973,283.3078798294067,280.12553014755247,280.66566982269285,344.16107788085935,335.14275588989256,305.77935256958006,32.51774978637695,31.55548095703125,31.928749084472656,285.1003202438354,276.19237008094785,0.016068660736083984,0.015156058311462403,480.9708557128906,480.3569641113281,22.840023040771484,22.418832778930664,312957.5490951538,1257812.4046325684,1224487.2093200684,1216674.7093200684,12.076415061950684,12.064208030700684,687499.9523162842,328613.2574081421,308.36451568603513,260.4012912750244,303.4087089538574,308.37055053710935,9.584999084472656,35.07999801635742,30.369998931884766,0.00028794213189019095,3023.2353515625,20.26418113708496,20.74946403503418,8.991532325744629,2.53493070602417,2.0686428546905518,0.7932032942771912,0.9129036068916321,0.7782390117645264,2.6791720390319824,257.8270568847656,20.561767578125,667.0839233398438,286.0895690917969,2.521122694015503,1.292344093322754,594.09130859375,685.0474853515625,36.81044387817383
2025-02-04 12:03:06+01:00,8.0,1875.1031494140625,90.1932487487793,5.979510068893433,6.109251499176025,4.8117146492004395,3.190370798110962,3.2595940828323364,283.2528800010681,280.12553014755247,280.65066995620725,344.17608108520506,335.17775573730466,305.77935256958006,32.54774856567383,31.563827514648438,31.938749313354492,285.1803201675415,276.1623701095581,0.016035429000854494,0.015226759910583497,480.9737243652344,480.3583068847656,22.841215133666992,22.56705665588379,312652.3733139038,1257079.9827575684,1221496.4866638184,1219726.4671325684,12.074584007263184,12.076415061950684,687560.9874725342,327514.6245956421,308.18793334960935,260.2827781677246,303.4037088394165,308.36555137634275,9.550000190734863,35.099998474121094,30.329999923706055,0.00028824730767144094,2972.287353515625,20.71505832672119,20.82252025604248,9.053256034851074,2.2328466176986694,2.09673011302948,0.8038371503353119,0.926341712474823,0.7755157947540283,2.654344081878662,258.85133361816406,20.872539520263672,667.1767578125,286.0882568359375,2.521439790725708,1.2923027276992798,594.0492858886719,685.0321044921875,
2025-02-04 12:03:08+01:00,8.0,1874.91015625,90.24955749511719,5.9674577713012695,6.097959518432617,4.8060712814331055,3.181325912475586,3.2508981227874756,283.19788017272947,280.12553014755247,280.63567008972166,344.19108428955076,335.2127555847168,305.77935256958006,32.5777473449707,31.572174072265625,31.948749542236328,285.26032009124754,276.1323701381683,0.016002197265625,0.01529746150970459,480.9765930175781,480.3596496582031,22.8424072265625,22.715280532836914,312347.1975326538,1256347.5608825684,1218505.7640075684,1222778.2249450684,12.072752952575684,12.088622093200684,687622.0226287842,326415.9917831421,308.01135101318357,260.1642650604248,303.39870872497556,308.36055221557615,9.522500038146973,35.119998931884766,30.349998474121094,0.0002892645941840278,2951.86376953125,21.165935516357422,20.89557647705078,9.11497974395752,1.930762529373169,2.124817371368408,0.8144710063934326,0.9397798180580139,0.7727925777435303,2.629516124725342,259.8756103515625,21.183311462402344,667.2695922851562,286.0869445800781,2.521756887435913,1.2922613620758057,594.0072631835938,685.0167236328125,34.22242736816406
2025-02-04 12:03:10+01:00,8.0,1873.8721923828125,90.20370483398438,5.9737770557403564,6.129983425140381,4.828567981719971,3.1875393390655518,3.2709015607833862,283.20287981033323,280.12553014755247,280.6206699848175,344.22608413696287,335.23775520324705,305.7743515014648,32.5777473449707,31.584823608398438,31.9737491607666,285.2703203201294,276.1123700380325,0.016080655097961426,0.015251206398010253,480.95680236816406,480.37359619140625,22.90058135986328,22.71029567718506,312537.93239593506,1246581.9358825684,1210082.9124450684,1220397.8538513184,12.077635765075684,12.067870140075684,683898.8780975342,323547.3394393921,308.12072601318357,260.05595483779905,303.3837093353271,308.3405517578125,9.489999771118164,35.119998931884766,30.329999923706055,0.0002885525173611111,3020.60986328125,21.104676246643066,20.768898010253906,9.02372407913208,1.9448388814926147,2.1119325160980225,0.8092028498649597,0.9423756897449493,0.7793044745922089,2.648976683616638,261.17303466796875,20.956918716430664,667.2038269042969,286.10069274902344,2.521001100540161,1.2922989130020142,593.921875,684.9650268554688,
2025-02-04 12:03:12+01:00,8.0,1872.834228515625,90.15785217285156,5.980096340179443,6.1620073318481445,4.851064682006836,3.1937527656555176,3.290904998779297,283.207879447937,280.12553014755247,280.6056698799133,344.261083984375,335.2627548217773,305.7693504333496,32.5777473449707,31.59747314453125,31.998748779296875,285.2803205490112,276.0923699378967,0.016159112930297852,0.015204951286315918,480.93701171875,480.3875427246094,22.958755493164062,22.705310821533203,312728.6672592163,1236816.3108825684,1201660.0608825684,1218017.4827575684,12.082518577575684,12.047118186950684,680175.7335662842,320678.6870956421,308.23010101318357,259.9476446151733,303.3687099456787,308.3205513000488,9.497499465942383,35.07999801635742,30.369998931884766,0.0002885016547309028,2985.858642578125,21.04341697692871,20.64221954345703,8.93246841430664,1.9589152336120605,2.0990476608276367,0.8039346933364868,0.9449715614318848,0.7858163714408875,2.6684372425079346,262.470458984375,20.730525970458984,667.1380615234375,286.11444091796875,2.520245313644409,1.2923364639282227,593.8364868164062,684.913330078125,27.234254837036133
2025-02-04 12:03:14+01:00,8.0,1871.1302490234375,90.2041244506836,5.9396820068359375,6.1231255531311035,4.81846809387207,3.1848363876342773,3.2656216621398926,283.1478799819946,280.185530090332,280.5656699180603,344.3210815429687,335.31275405883787,305.7693504333496,32.60774612426758,31.619171142578125,31.998748779296875,285.23032035827634,276.0923699378967,0.016061555862426757,0.014897729873657227,480.8664245605469,480.3614501953125,22.893905639648438,22.767745971679688,307845.8547592163,1248168.8499450684,1220825.0999450684,1215576.0765075684,12.067870140075684,12.104491233825684,678710.8898162842,322631.8120956421,308.51502838134763,260.1354869842529,303.3787101745605,308.330549621582,9.489999771118164,35.119998931884766,30.3799991607666,0.0002890611436631945,2975.090576171875,20.721982955932617,19.93157196044922,8.98929500579834,2.316401958465576,2.094818592071533,0.7926069498062134,0.9312428832054138,0.779651403427124,2.4534783363342285,261.4188537597656,20.64252471923828,667.3745727539062,286.1459045410156,2.5199577808380127,1.2923903465270996,593.8224487304688,684.9312133789062,30.782161712646484
2025-02-04 12:03:16+01:00,8.0,1871.777587890625,90.35320281982422,5.992173194885254,6.19368839263916,4.866158485412598,3.202277421951294,3.309969186782837,283.1078800201416,280.2855299949646,280.5656699180603,344.371076965332,335.3827537536621,305.7693504333496,32.60774612426758,31.63897705078125,32.00874710083008,285.0003198623657,276.0923699378967,0.016230989456176757,0.014597736358642577,480.8206481933594,480.3970031738281,22.882461547851562,22.5457820892334,314178.2522201538,1254394.4358825684,1218505.7640075684,1216796.7796325684,12.058104515075684,12.069090843200684,668701.1241912842,316650.3667831421,308.2343048095703,260.3081563949585,303.3787101745605,308.330549621582,9.469999313354492,35.119998931884766,30.389999389648438,0.0002890611436631945,3035.738525390625,20.311967849731445,20.171340942382812,9.040497779846191,2.2700676918029785,2.1017343997955322,0.7801713943481445,0.9260559678077698,0.79560387134552,2.672668218612671,260.5447998046875,20.31226348876953,667.655517578125,286.0331115722656,2.523132562637329,1.2921502590179443,594.2191772460938,685.27734375,32.884857177734375
2025-02-04 12:03:18+01:00,8.0,1870.8264770507812,90.2534294128418,5.976944923400879,6.15838885307312,4.843620300292969,3.1956045627593994,3.292609691619873,282.99287977218626,280.30053009986875,280.5656699180603,344.3810791015625,335.407755279541,305.764351272583,32.62274742126465,31.640182495117188,32.00874710083008,284.9803198814392,276.0873699426651,0.016145850181579588,0.014768615245819091,480.8173065185547,480.3839569091797,22.904396057128906,22.607857704162598,309791.35036468506,1258727.9319763184,1221557.5218200684,1218383.6936950684,12.058104515075684,12.059325218200684,673217.7257537842,317199.6831893921,308.3328575134277,259.81768407821653,303.3787101745605,308.330549621582,9.454999923706055,35.07999801635742,30.3799991607666,0.00028880683051215277,2988.1279296875,20.685629844665527,20.450291633605957,9.062578201293945,2.1610671281814575,2.0020501613616943,0.7965511977672577,0.9344295263290405,0.7885989248752594,2.6774715185165405,261.3573913574219,20.405001640319824,667.8201904296875,286.06077575683594,2.5242133140563965,1.2922295331954956,594.1159362792969,685.5811157226562,
2025-02-04 12:03:20+01:00,8.0,1869.8753662109375,90.15365600585938,5.961716651916504,6.12308931350708,4.82108211517334,3.188931703567505,3.275250196456909,282.87787952423093,280.3155302047729,280.5656699180603,344.39108123779295,335.4327568054199,305.7593521118164,32.63774871826172,31.641387939453125,32.00874710083008,284.9603199005127,276.08236994743345,0.016060710906982422,0.014939494132995605,480.81396484375,480.37091064453125,22.92633056640625,22.669933319091797,305404.4485092163,1263061.4280700684,1224609.2796325684,1219970.6077575684,12.058104515075684,12.049559593200684,677734.3273162842,317748.9995956421,308.43141021728513,259.3272117614746,303.3787101745605,308.330549621582,9.432499885559082,35.099998474121094,30.3799991607666,0.0002900275675455729,2992.57763671875,21.05929183959961,20.7292423248291,9.0846586227417,2.0520665645599365,1.9023659229278564,0.8129310011863708,0.9428030848503113,0.7815939784049988,2.68227481842041,262.16998291015625,20.497739791870117,667.98486328125,286.08843994140625,2.525294065475464,1.2923088073730469,594.0126953125,685.8848876953125,31.158266067504883
2025-02-04 12:03:22+01:00,8.0,1866.7647705078125,90.29106140136719,5.961714267730713,6.051689624786377,4.7604594230651855,3.2040443420410156,3.2447621822357178,282.78787937164304,280.1955298423767,280.57566967010496,344.44108428955076,335.4327568054199,305.7393516540527,32.67774963378906,31.676055908203125,32.04874801635742,285.0403198242187,276.08236994743345,0.015860301971435547,0.015154830932617188,480.75390625,480.377197265625,22.89581298828125,22.392967224121094,297622.4660873413,1242675.6858825684,1221557.5218200684,1214843.6546325684,12.058104515075684,12.044676780700684,682617.1398162842,321899.3902206421,308.0029014587402,259.80989303588865,303.39870872497556,308.330549621582,9.420000076293945,35.07999801635742,30.369998931884766,0.0002890611436631945,3055.40576171875,20.991483688354492,20.707468032836914,9.082986831665039,2.419525384902954,1.9301714897155762,0.7956547737121582,0.9272484183311462,0.7731761932373047,2.47440242767334,259.315673828125,20.473350524902344,667.5952758789062,286.033203125,2.523658275604248,1.2923022508621216,594.1243286132812,685.7114868164062,31.03034210205078
2025-02-04 12:03:24+01:00,8.0,1869.664794921875,90.20017623901367,5.958827495574951,6.0773820877075195,4.77954626083374,3.193735957145691,3.2534161806106567,282.78787937164304,280.12052979469297,280.57566967010496,344.47108306884763,335.4577564239502,305.74935188293455,32.682748794555664,31.676055908203125,32.05874824523926,285.1053198814392,276.0723699569702,0.01592402696609497,0.015211055755615235,480.763916015625,480.3996887207031,22.901296615600586,22.466856956481934,302505.2785873413,1251586.8186950684,1221618.5569763184,1215209.8655700684,12.062987327575684,12.052000999450684,681274.3663787842,321472.1441268921,308.0765747070312,259.98348178863523,303.38870944976804,308.330549621582,9.417499542236328,35.07999801635742,30.389999389648438,0.0002885525173611111,2991.5986328125,20.977828979492188,20.396496772766113,9.05828332901001,2.3963838815689087,1.9188185334205627,0.7989043593406677,0.9309678971767426,0.7773719131946564,2.5089051723480225,260.3672637939453,20.728923797607422,667.6816101074219,286.0333709716797,2.5232537984848022,1.2922002673149109,593.9971923828125,685.6652526855469,
2025-02-04 12:03:26+01:00,8.0,1872.5648193359375,90.10929107666016,5.9559407234191895,6.103074550628662,4.798633098602295,3.183427572250366,3.2620701789855957,282.78787937164304,280.04552974700925,280.57566967010496,344.5010818481445,335.48275604248045,305.7593521118164,32.687747955322266,31.676055908203125,32.068748474121094,285.17031993865965,276.06236996650694,0.015987751960754394,0.015267280578613282,480.77392578125,480.42218017578125,22.906780242919922,22.540746688842773,307388.0910873413,1260497.9515075684,1221679.5921325684,1215576.0765075684,12.067870140075684,12.059325218200684,679931.5929412842,321044.8980331421,308.15024795532224,260.1570705413818,303.3787101745605,308.330549621582,9.387499809265137,35.07999801635742,30.329999923706055,0.00028814558241102426,3038.052490234375,20.964174270629883,20.085525512695312,9.03357982635498,2.3732423782348633,1.9074655771255493,0.8021539449691772,0.9346873760223389,0.7815676331520081,2.543407917022705,261.4188537597656,20.9844970703125,667.7679443359375,286.0335388183594,2.5228493213653564,1.2920982837677002,593.8700561523438,685.6190185546875,32.15074920654297
2025-02-04 12:03:28+01:00,8.0,1869.114501953125,90.18257141113281,5.928168296813965,6.1181535720825195,4.806498050689697,3.1668167114257812,3.268306255340576,282.8378795623779,279.9455298423767,280.55566968917844,344.54108276367185,335.532755279541,305.72934951782224,32.687747955322266,31.6845703125,32.09874725341797,285.2403205871582,276.06236996650694,0.01602794647216797,0.014994988441467285,480.722900390625,480.4068908691406,22.86529541015625,22.521413803100586,307693.2668685913,1239013.5765075684,1209960.8421325684,1211181.5452575684,12.072752952575684,12.064208030700684,681762.6476287842,317626.9292831421,308.41468658447263,260.22182216644285,303.3687099456787,308.31054916381834,9.3774995803833,35.07999801635742,30.349998474121094,0.00028794213189019095,3030.043212890625,20.3004150390625,20.743764877319336,9.036652565002441,2.6996986865997314,1.866605281829834,0.7897709608078003,0.9135928153991699,0.7840647101402283,2.523407459259033,260.8589172363281,20.71502685546875,667.8082275390625,286.032470703125,2.5228819847106934,1.2921298742294312,593.9651489257812,685.7623291015625,32.02315902709961
2025-02-04 12:03:30+01:00,8.0,1873.9423828125,90.24178314208984,5.947453022003174,6.123455047607422,4.806926727294922,3.1756834983825684,3.2696609497070312,282.81788005828855,279.88552989959715,280.55566968917844,344.59107818603513,335.58275451660154,305.72934951782224,32.687747955322266,31.702880859375,32.11874771118164,285.1003202438354,276.0423699855804,0.01602794647216797,0.014788914680480957,480.6628112792969,480.44964599609375,22.88818359375,22.596599578857422,312042.0217514038,1261474.5140075684,1215942.2874450684,1215087.7952575684,12.088622093200684,12.087401390075684,676879.8351287842,322021.4605331421,308.1124214172363,260.24340572357175,303.3687099456787,308.3205513000488,9.354999542236328,35.07999801635742,30.329999923706055,0.0002887051052517361,3003.79052734375,20.437124252319336,20.489267349243164,9.02351188659668,2.429527521133423,1.92557954788208,0.781175971031189,0.9192762970924377,0.7880672216415405,2.5261130332946777,261.05010986328125,20.986413955688477,668.063720703125,286.0054626464844,2.524397611618042,1.2920714616775513,594.0125732421875,686.0311889648438,29.958114624023438
2025-02-04 12:03:32+01:00,8.0,1871.3217163085938,90.17451095581055,5.944074869155884,6.109796524047852,4.798643589019775,3.1733871698379517,3.266331672668457,282.81788005828855,279.8455299377441,280.55566968917844,344.6310791015625,335.6027549743652,305.72435035705564,32.7027473449707,31.712051391601562,32.1037483215332,285.0453204154968,276.03236999511716,0.016009061813354493,0.014788914680480957,480.6628112792969,480.41432189941406,22.88818359375,22.355692863464355,310477.99587249756,1258666.8968200684,1214355.3733825684,1216796.7796325684,12.081908226013184,12.074584007263184,675720.1671600342,324523.9019393921,308.1817687988281,259.994003200531,303.3737100601196,308.3255504608154,9.319999694824219,35.07999801635742,30.31999969482422,0.0002885016547309028,3018.385009765625,20.71892738342285,20.78027057647705,8.967862606048584,2.3389586210250854,1.9182767868041992,0.7755320072174072,0.9081951975822449,0.7878143191337585,2.5409287214279175,260.2580108642578,20.762344360351562,668.0251770019531,286.0059356689453,2.525553345680237,1.2921016216278076,594.1116027832031,685.9427795410156,
2025-02-04 12:03:34+01:00,8.0,1868.7010498046875,90.10723876953125,5.940696716308594,6.096138000488281,4.790360450744629,3.171090841293335,3.263002395629883,282.81788005828855,279.8055299758911,280.55566968917844,344.6710800170898,335.6227554321289,305.71935119628904,32.71774673461914,31.721221923828125,32.088748931884766,284.9903205871582,276.0223700046539,0.015990177154541017,0.014788914680480957,480.6628112792969,480.3789978027344,22.88818359375,22.11478614807129,308913.9699935913,1255859.2796325684,1212768.4593200684,1218505.7640075684,12.075194358825684,12.061766624450684,674560.4991912842,327026.3433456421,308.2511161804199,259.7446006774902,303.3787101745605,308.330549621582,9.302499771118164,35.099998474121094,30.279998779296875,0.0002876878187391493,2991.55419921875,21.000730514526367,21.071273803710938,8.912213325500488,2.248389720916748,1.9109740257263184,0.7698880434036255,0.897114098072052,0.7875614166259766,2.5557444095611572,259.4659118652344,20.53827476501465,667.9866333007812,286.00640869140625,2.5267090797424316,1.292131781578064,594.2106323242188,685.8543701171875,30.802562713623047
2025-02-04 12:03:36+01:00,8.0,1866.763427734375,90.22404479980469,5.902543067932129,6.098805904388428,4.787041664123535,3.150377035140991,3.266010046005249,282.7678798675537,279.77552976608274,280.52566995620725,344.6810821533203,335.65275421142576,305.72934951782224,32.74774932861328,31.745697021484375,32.11874771118164,284.9903205871582,276.01237001419065,0.015959303855895998,0.01478350830078125,480.611328125,480.34930419921875,22.817134857177734,22.329023361206055,314559.7219467163,1245117.0921325684,1211547.7561950684,1215698.1468200684,12.072752952575684,12.064208030700684,693847.6085662842,331054.6636581421,308.19647827148435,259.4155639648437,303.3787101745605,308.3205513000488,9.295000076293945,35.119998931884766,30.299999237060547,0.00028824730767144094,2998.3173828125,20.801015853881836,20.648454666137695,9.067166328430176,2.542973518371582,1.8232272863388062,0.7969525456428528,0.9277456402778625,0.7824249267578125,2.489173412322998,260.9954833984375,21.005638122558594,668.1517333984375,286.00433349609375,2.5255625247955322,1.2923598289489746,594.1213989257812,686.2672119140625,28.387996673583984
2025-02-04 12:03:38+01:00,8.0,1864.9857177734375,90.0379638671875,5.940696716308594,6.172420978546143,4.842804431915283,3.1737329959869385,3.304352283477783,282.81788005828855,279.6955298423767,280.54566993713377,344.7510818481445,335.6827568054199,305.7393516540527,32.76774978637695,31.7452392578125,32.13874816894531,285.2103199005127,275.99237003326414,0.016146469116210937,0.015466713905334472,480.6551818847656,480.4078063964844,22.916316986083984,22.58385467529297,304870.3908920288,1251586.8186950684,1213256.7405700684,1219970.6077575684,12.056883811950684,12.060545921325684,682617.1398162842,317260.7183456421,307.84235229492185,259.8243927001953,303.39870872497556,308.3205513000488,9.269999504089355,35.06999969482422,30.260000228881836,0.00028789126925998266,2996.53759765625,20.691984176635742,20.657468795776367,8.962408065795898,2.524575710296631,1.780845046043396,0.7795351147651672,0.9161026477813721,0.7972961068153381,2.559187173843384,262.41583251953125,20.64877700805664,668.3092651367188,286.032470703125,2.5252902507781982,1.2921279668807983,594.0795288085938,686.3324584960938,33.78966522216797
2025-02-04 12:03:40+01:00,8.0,1868.1536254882812,90.13492965698242,5.9339094161987305,6.115628957748413,4.798010349273682,3.170171618461609,3.2706661224365234,282.8078798294067,279.68552985191343,280.5306698322296,344.7610801696777,335.7077564239502,305.74935188293455,32.76774978637695,31.757354736328125,32.163747787475586,285.19031991958616,275.9823700428009,0.016002721786499023,0.015296980381011963,480.63731384277344,480.40960693359375,22.8726863861084,22.530652046203613,306129.24098968506,1255859.2796325684,1218933.0101013184,1222778.2249450684,12.059325218200684,12.065428733825684,676818.7999725342,318176.2456893921,307.88037528991697,260.008717918396,303.39870872497556,308.31555023193357,9.2524995803833,35.06999969482422,30.229999542236328,0.00028784040662977427,3002.4111328125,20.63572406768799,20.47050189971924,8.992053031921387,2.409678816795349,1.7737259268760681,0.7850392758846283,0.9137004613876343,0.7884518504142761,2.4716373682022095,262.70262145996094,20.59977626800537,668.3478393554688,286.019287109375,2.525252103805542,1.2921094298362732,594.031982421875,686.3857727050781,
2025-02-04 12:03:42+01:00,8.0,1871.321533203125,90.23189544677734,5.927122116088867,6.058836936950684,4.75321626663208,3.1666102409362793,3.2369799613952637,282.7978796005249,279.6755298614502,280.5156697273254,344.7710784912109,335.73275604248045,305.7593521118164,32.76774978637695,31.76947021484375,32.18874740600586,285.17031993865965,275.9723700523376,0.01585897445678711,0.015127246856689452,480.61944580078125,480.4114074707031,22.829055786132812,22.477449417114258,307388.0910873413,1260131.7405700684,1224609.2796325684,1225585.8421325684,12.061766624450684,12.070311546325684,671020.4601287842,319091.7730331421,307.9183982849121,260.19304313659666,303.39870872497556,308.31054916381834,9.239999771118164,35.06999969482422,30.239999771118164,0.00028773868136935764,3049.08740234375,20.579463958740234,20.28353500366211,9.021697998046875,2.2947819232940674,1.7666068077087402,0.7905434370040894,0.9112982749938965,0.7796075940132141,2.384087562561035,262.9894104003906,20.5507755279541,668.3864135742188,286.006103515625,2.5252139568328857,1.292090892791748,593.9844360351562,686.4390869140625,31.534881591796875
2025-02-04 12:03:44+01:00,8.0,1869.24365234375,90.36480712890625,5.929214954376221,6.086100101470947,4.774355888366699,3.1670498847961426,3.2508487701416016,282.7978796005249,279.6755298614502,280.4756697654724,344.81107940673826,335.7927536010742,305.72934951782224,32.777748107910156,31.77685546875,32.178749084472656,285.2103199005127,275.9523700714111,0.015932317733764648,0.01506455898284912,480.59271240234375,480.38800048828125,22.914409637451172,22.412166595458984,309982.0852279663,1262817.2874450684,1223022.3655700684,1222045.8030700684,12.066649436950684,12.061766624450684,677856.3976287842,323730.4449081421,308.10401382446287,259.8533929824829,303.3787101745605,308.31054916381834,9.227499008178711,35.06999969482422,30.229999542236328,0.0002883490668402778,3029.553466796875,20.419267654418945,20.56395721435547,9.064676284790039,2.6210525035858154,1.7862814664840698,0.7946550250053406,0.9141729474067688,0.7823864817619324,2.4857447147369385,261.9105224609375,20.010120391845703,668.423583984375,286.0068054199219,2.525212287902832,1.292113184928894,594.0541381835938,686.396484375,31.951587677001953
2025-02-04 12:03:46+01:00,8.0,1873.12890625,90.18241882324219,5.933402061462402,6.0973124504089355,4.7756781578063965,3.1713109016418457,3.258918285369873,282.7178796768188,279.7555297851562,280.4756697654724,344.84107818603513,335.82275619506834,305.7393516540527,32.79774856567383,31.79119873046875,32.178749084472656,285.1603206634521,275.9523700714111,0.01593705081939697,0.01472517967224121,480.5359802246094,480.4163513183594,22.92013168334961,22.486669540405273,307540.6789779663,1246948.1468200684,1213012.5999450684,1218017.4827575684,12.071532249450684,12.055663108825684,688476.5148162842,331298.8042831421,307.8212265014648,260.1570705413818,303.3787101745605,308.330549621582,9.204999923706055,35.04999923706055,30.209999084472656,0.00028804385715060763,3041.612060546875,20.2463436126709,21.013269424438477,8.993667602539062,2.48837947845459,1.848278522491455,0.7731527090072632,0.9109741449356079,0.7902801036834717,2.350161552429199,263.5630187988281,21.315711975097656,668.4580078125,286.00494384765625,2.5249135494232178,1.2920547723770142,593.8949584960938,686.3594970703125,36.056488037109375
2025-02-04 12:03:48+01:00,8.0,1871.8837890625,90.23770141601562,5.949376821517944,6.106218338012695,4.786663770675659,3.1834442615509033,3.2673637866973877,282.72287979125974,279.7855299949646,280.47066988945005,344.86607971191404,335.8377555847168,305.7393516540527,32.79774856567383,31.798965454101562,32.178749084472656,285.1003202438354,275.9373700857162,0.015964505195617675,0.01474321126937866,480.52716064453125,480.41455078125,22.922754287719727,22.561331748962402,308112.88356781006,1254272.3655700684,1210998.4397888184,1214599.5140075684,12.068480491638184,12.036131858825684,682067.8234100342,325439.4292831421,308.0508808135986,259.7642292022705,303.3787101745605,308.3255504608154,9.217499732971191,35.06999969482422,30.209999084472656,0.0002883490668402778,3030.53271484375,20.67518424987793,20.749643325805664,9.050663948059082,2.3597114086151123,1.796082615852356,0.7861725687980652,0.9267638027667999,0.7907142043113708,2.338796854019165,263.0577087402344,20.652915954589844,668.4679870605469,286.04774475097656,2.5246620178222656,1.2920584678649902,593.8893432617188,686.2729797363281,
2025-02-04 12:03:50+01:00,8.0,1870.638671875,90.29298400878906,5.965351581573486,6.115124225616455,4.797649383544922,3.195577621459961,3.2758092880249023,282.72787990570066,279.8155302047729,280.4656700134277,344.89108123779295,335.8527549743652,305.7393516540527,32.79774856567383,31.806732177734375,32.178749084472656,285.0403198242187,275.92237010002134,0.01599195957183838,0.014761242866516113,480.5183410644531,480.4127502441406,22.925376892089844,22.63599395751953,308685.0881576538,1261596.5843200684,1208984.2796325684,1211181.5452575684,12.065428733825684,12.016600608825684,675659.1320037842,319580.0542831421,308.2805351257324,259.37138786315916,303.3787101745605,308.3205513000488,9.19999885559082,35.06999969482422,30.15999984741211,0.000287484368218316,3058.164306640625,21.10402488708496,20.48601722717285,9.107660293579102,2.2310433387756348,1.7438867092132568,0.7991924285888672,0.9425534605979919,0.79114830493927,2.327432155609131,262.5523986816406,19.99011993408203,668.4779663085938,286.0905456542969,2.5244104862213135,1.2920621633529663,593.8837280273438,686.1864624023438,36.865692138671875
2025-02-04 12:03:52+01:00,8.0,1870.7791748046875,90.16477966308594,5.955240726470947,6.0275373458862305,4.721175670623779,3.1954753398895264,3.280552625656128,282.7678798675537,279.8455299377441,280.4456700325012,344.9210800170898,335.90275421142576,305.7393516540527,32.8277473449707,31.806732177734375,32.18874740600586,285.11032047271726,275.9023701190948,0.01599195957183838,0.014761242866516113,480.5102233886719,480.4199523925781,22.925376892089844,22.547693252563477,312270.9035873413,1250244.0452575684,1213989.1624450684,1212524.3186950684,12.047118186950684,12.072752952575684,684692.3351287842,317748.9995956421,307.7069267272949,259.4523586273193,303.3687099456787,308.330549621582,9.204999923706055,35.04999923706055,30.170000076293945,0.0002871282958984375,3009.619384765625,20.543956756591797,20.47878074645996,9.112792015075684,2.551368236541748,1.8313456773757935,0.7996957302093506,0.9386934041976929,0.7915070652961731,2.3822290897369385,262.7982177734375,21.182634353637695,668.6245727539062,286.0043029785156,2.525682210922241,1.292034387588501,593.9060668945312,686.5194091796875,36.20285415649414
2025-02-04 12:03:54+01:00,8.0,1871.31201171875,90.39847564697266,6.005050182342529,6.029591083526611,4.7231574058532715,3.188711643218994,3.224130153656006,282.74787940979,279.90552988052366,280.4456700325012,344.9510787963867,335.92275466918943,305.7393516540527,32.8177490234375,31.80645751953125,32.2287483215332,285.2403205871582,275.9023701190948,0.01575331401824951,0.015222955703735351,480.5102233886719,480.3371276855469,22.77851104736328,22.167884826660156,314636.0158920288,1251953.0296325684,1215698.1468200684,1218505.7640075684,12.034911155700684,12.055663108825684,691528.2726287842,331787.0855331421,308.0409225463867,259.6934579849243,303.348709487915,308.3205513000488,9.217499732971191,35.06999969482422,30.15999984741211,0.0002872809176974827,2982.921875,20.674636840820312,21.676321029663086,9.032501220703125,2.3327112197875977,1.720847487449646,0.776502788066864,0.9064403176307678,0.7827929854393005,2.3156065940856934,262.8255310058594,20.382129669189453,668.7564697265625,286.0058288574219,2.528231143951416,1.2922182083129883,593.956298828125,686.9879150390625,32.18670654296875
2025-02-04 12:03:56+01:00,8.0,1871.4104614257812,90.32560729980469,6.003987550735474,6.072064399719238,4.755658388137817,3.200210928916931,3.2477779388427734,282.75787963867185,279.9105299949646,280.43567004203794,344.97107925415037,335.9477542877197,305.7243522644043,32.8227481842041,31.818511962890625,32.21874809265137,285.2253202438354,275.89237012863157,0.015858619689941407,0.015202296257019042,480.4975891113281,480.374267578125,22.809743881225586,22.22122573852539,311851.28688812256,1251647.8538513184,1212341.2132263184,1216796.7796325684,12.045287132263184,12.039183616638184,689819.2882537842,327087.3785018921,307.9479736328125,259.61309185028074,303.3387092590332,308.3205513000488,9.202500343322754,35.06999969482422,30.170000076293945,0.0002875352308485243,3004.635986328125,20.783658981323242,21.393272399902344,9.081852436065674,2.26522433757782,1.6755399703979492,0.7817332744598389,0.9203194379806519,0.7881420254707336,2.325443983078003,262.6411590576172,20.42282772064209,668.8931579589844,285.9920959472656,2.5281810760498047,1.2921137809753418,593.9087524414062,686.9585266113281,
2025-02-04 12:03:58+01:00,8.0,1871.5089111328125,90.25273895263672,6.002924919128418,6.114537715911865,4.788159370422363,3.211710214614868,3.271425724029541,282.7678798675537,279.9155301094055,280.4256700515747,344.99107971191404,335.97275390625,305.70935287475584,32.8277473449707,31.83056640625,32.20874786376953,285.2103199005127,275.8823701381683,0.0159639253616333,0.015181636810302735,480.4849548339844,480.4114074707031,22.84097671508789,22.274566650390625,309066.5578842163,1251342.6780700684,1208984.2796325684,1215087.7952575684,12.055663108825684,12.022704124450684,688110.3038787842,322387.6714706421,307.85502471923826,259.5327257156372,303.32870903015134,308.3205513000488,9.212499618530273,35.06999969482422,30.170000076293945,0.00028784040662977427,3027.863037109375,20.892681121826172,21.1102237701416,9.131203651428223,2.197737455368042,1.6302324533462524,0.7869637608528137,0.9341985583305359,0.7934910655021667,2.3352813720703125,262.456787109375,20.463525772094727,669.0298461914062,285.9783630371094,2.5281310081481934,1.2920093536376953,593.8612060546875,686.9291381835938,35.03905487060547
2025-02-04 12:04:00+01:00,8.0,1873.3507080078125,90.218994140625,6.011421203613281,6.1612420082092285,4.823919296264648,3.210916042327881,3.290940761566162,282.65788021087644,279.85553016662595,280.41566982269285,345.0310806274414,336.0027565002441,305.71935119628904,32.8277473449707,31.836700439453125,32.2287483215332,285.2703203201294,275.8623699188232,0.016085988998413087,0.01564314556121826,480.44061279296875,480.4478454589844,22.858142852783203,22.33078956604004,307998.4426498413,1246948.1468200684,1213989.1624450684,1212768.4593200684,12.022704124450684,12.022704124450684,672607.3741912842,320556.6167831421,307.93107452392576,259.98389472961424,303.29870834350584,308.29055252075193,9.207499504089355,35.07999801635742,30.15999984741211,0.00028733178032769096,2963.610595703125,20.6610164642334,20.363712310791016,9.076298713684082,2.2304012775421143,1.7435637712478638,0.7821222543716431,0.9355013966560364,0.7994900941848755,2.3522303104400635,262.29290771484375,20.255794525146484,668.9237670898438,285.9505920410156,2.5268783569335938,1.2919260263442993,593.9756469726562,686.8358154296875,34.83584976196289
2025-02-04 12:04:02+01:00,8.0,1872.0457763671875,89.88542938232422,6.029107570648193,6.158878803253174,4.818356513977051,3.2130229473114014,3.291003465652466,282.66787948608396,279.7055300712585,280.39566984176633,345.0710815429687,336.0227569580078,305.6793502807617,32.8277473449707,31.8526611328125,32.2287483215332,285.1603206634521,275.83236994743345,0.016070051193237303,0.014926199913024902,480.4349060058594,480.491455078125,22.801876068115234,22.331241607666016,305557.0363998413,1242675.6858825684,1205444.2405700684,1210449.1233825684,12.038573265075684,12.039793968200684,675414.9913787842,316772.4370956421,307.9986747741699,259.8823932647705,303.2787097930908,308.28055038452146,9.202499389648438,35.06999969482422,30.15999984741211,0.00028789126925998266,2987.99462890625,20.410493850708008,20.084518432617188,9.089400291442871,2.587782382965088,1.740516185760498,0.7839725613594055,0.9367609024047852,0.8000407218933105,2.311366319656372,264.6692199707031,20.692211151123047,669.0601196289062,285.80816650390625,2.527332305908203,1.291399359703064,593.7381591796875,686.9212036132812,27.454151153564453
2025-02-04 12:04:04+01:00,8.0,1870.7998046875,90.0447006225586,6.018306255340576,6.129091024398804,4.7935950756073,3.212920904159546,3.2764581441879272,282.6778797149658,279.67553009986875,280.38066997528074,345.08608093261716,336.0377563476562,305.6793502807617,32.83274841308594,31.855438232421875,32.2287483215332,285.1453203201294,275.8223699569702,0.015996246814727784,0.014929114818572998,480.40771484375,480.505859375,22.799015045166016,22.35834312438965,304984.83180999756,1244872.9515075684,1210266.0179138184,1215820.2171325684,12.037962913513184,12.026366233825684,670227.0030975342,316223.1206893921,308.17532386779783,260.16326131820676,303.2737096786499,308.2705501556396,9.202499389648438,35.06999969482422,30.15999984741211,0.00028702657063802084,2981.63134765625,20.226744651794434,20.384615898132324,9.039112567901611,2.429871082305908,1.7065953612327576,0.7759906351566315,0.9211713969707489,0.7974984347820282,2.277422785758972,263.56983947753906,20.59049415588379,669.1036682128906,285.80926513671875,2.5276554822921753,1.291434109210968,593.8373413085938,687.0,
2025-02-04 12:04:06+01:00,8.0,1869.5538330078125,90.20397186279297,6.007504940032959,6.099303245544434,4.768833637237549,3.2128188610076904,3.2619128227233887,282.68787994384763,279.645530128479,280.36567010879514,345.1010803222656,336.05275573730466,305.6793502807617,32.83774948120117,31.85821533203125,32.2287483215332,285.1303199768066,275.81236996650694,0.01592244243621826,0.014932029724121094,480.3805236816406,480.520263671875,22.796154022216797,22.38544464111328,304412.6272201538,1247070.2171325684,1215087.7952575684,1221191.3108825684,12.037352561950684,12.012938499450684,665039.0148162842,315673.8042831421,308.35197296142576,260.44412937164304,303.26870956420896,308.2605499267578,9.194999694824219,35.06999969482422,30.09000015258789,0.00028890855577256945,2992.577392578125,20.04299545288086,20.68471336364746,8.988824844360352,2.2719597816467285,1.672674536705017,0.7680087089538574,0.9055818915367126,0.7949561476707458,2.2434792518615723,262.470458984375,20.48877716064453,669.147216796875,285.81036376953125,2.5279786586761475,1.291468858718872,593.9365234375,687.0787963867188,28.34580421447754
2025-02-04 12:04:08+01:00,8.0,1865.433349609375,90.40080261230469,6.021334648132324,6.089535236358643,4.762004852294922,3.217879295349121,3.254326820373535,282.6778797149658,279.62553014755247,280.36567010879514,345.14108123779295,336.1027549743652,305.659349822998,32.847747802734375,31.858673095703125,32.2287483215332,285.1203197479248,275.7923699855804,0.01587337303161621,0.01491386318206787,480.3857727050781,480.5108642578125,22.801876068115234,22.21729850769043,304183.7453842163,1245971.5843200684,1217040.9202575684,1214355.3733825684,12.023924827575684,12.028807640075684,674316.3585662842,312622.0464706421,308.16285552978513,259.3787502288818,303.2587093353271,308.27055206298826,9.1875,35.06999969482422,30.099998474121094,0.0002872809176974827,2981.85400390625,20.97667694091797,20.552827835083008,9.131505012512207,2.098571300506592,1.6257027387619019,0.7842426300048828,0.9341266751289368,0.7921978235244751,2.224989414215088,261.2139892578125,20.49777603149414,669.345947265625,285.78350830078125,2.5289907455444336,1.2914152145385742,593.94189453125,687.2594604492188,27.87230110168457
2025-02-04 12:04:10+01:00,8.0,1868.393310546875,90.05938720703125,6.017077445983887,6.089370250701904,4.7643208503723145,3.226647138595581,3.265413999557495,282.69788017272947,279.6755298614502,280.34567012786863,345.19108428955076,336.1327537536621,305.6493515014648,32.86774826049805,31.865234375,32.25874710083008,285.2703203201294,275.7723700046539,0.01587640857696533,0.015370912551879883,480.4015197753906,480.4991760253906,22.685527801513672,22.226041793823242,300979.3996810913,1238525.2952575684,1205444.2405700684,1211059.4749450684,11.998290061950684,12.017821311950684,676391.5538787842,311401.3433456421,307.63048400878904,259.50350131988523,303.2487091064453,308.2405494689941,9.182499885559082,35.06999969482422,30.09000015258789,0.00028692484537760416,2945.72314453125,21.05022430419922,21.08441925048828,9.048973083496094,2.0110723972320557,1.6117420196533203,0.7903294563293457,0.9371708035469055,0.7936643362045288,2.189505100250244,262.8801574707031,20.808332443237305,669.3768310546875,285.7842712402344,2.52903413772583,1.2914392948150635,593.9697875976562,687.3270874023438,29.154977798461914
2025-02-04 12:04:12+01:00,8.0,1876.2022705078125,90.26885223388672,5.990899085998535,6.156325340270996,4.81285285949707,3.226440668106079,3.257891893386841,282.7178796768188,279.7355298042297,280.3556698799133,345.22108306884763,336.17275466918943,305.62935104370115,32.847747802734375,31.865234375,32.25874710083008,285.42031993865965,275.7723700046539,0.016033662796020507,0.015375187873840332,480.3586120605469,480.6182556152344,22.854328155517578,22.444713592529297,309142.8518295288,1246093.6546325684,1219604.3968200684,1221557.5218200684,12.015379905700684,12.016600608825684,695678.6632537842,321899.3902206421,307.61349334716795,259.8243927001953,303.2487091064453,308.2405494689941,9.164999961853027,35.02000045776367,30.06999969482422,0.0002875352308485243,3025.281982421875,20.9152774810791,20.20271110534668,9.046489715576172,2.008631467819214,1.6457031965255737,0.7784121632575989,0.9411656856536865,0.8042675852775574,2.019150495529175,262.1017150878906,20.40802574157715,669.634765625,285.6722717285156,2.52752423286438,1.2909711599349976,593.9056396484375,687.1043090820312,30.39266014099121
2025-02-04 12:04:14+01:00,8.0,1873.1295776367188,90.15998840332031,6.00930643081665,6.1608030796051025,4.815779209136963,3.233275890350342,3.2769618034362793,282.7678798675537,279.8005298614502,280.3556698799133,345.23108139038084,336.1877559661865,305.6193508148193,32.85774803161621,31.871536254882812,32.25874710083008,285.4603199005127,275.7923699855804,0.016033662796020507,0.015375187873840332,480.3586120605469,480.62049865722656,22.854328155517578,22.54326343536377,307311.7971420288,1243713.2835388184,1214599.5140075684,1218871.9749450684,12.031859397888184,12.016600608825684,685913.0382537842,318603.4917831421,307.6793216705322,260.04828824996946,303.23370876312254,308.2305492401123,9.164999961853027,35.029998779296875,30.099998474121094,0.00028743350558810765,3002.1884765625,20.618106842041016,20.146562576293945,9.040072917938232,2.19694721698761,1.6087221503257751,0.7763554453849792,0.9329228401184082,0.8052051067352295,2.126927137374878,261.95831298828125,20.597220420837402,669.4702453613281,285.6709747314453,2.526973009109497,1.290966510772705,593.7533264160156,686.9970092773438,
2025-02-04 12:04:16+01:00,8.0,1870.056884765625,90.0511245727539,6.027713775634766,6.165280818939209,4.8187055587768555,3.2401111125946045,3.2960317134857178,282.81788005828855,279.86552991867063,280.3556698799133,345.24107971191404,336.20275726318357,305.6093505859375,32.86774826049805,31.877838134765625,32.25874710083008,285.5003198623657,275.81236996650694,0.016033662796020507,0.015375187873840332,480.3586120605469,480.62274169921875,22.854328155517578,22.641813278198242,305480.7424545288,1241332.9124450684,1209594.6311950684,1216186.4280700684,12.048338890075684,12.016600608825684,676147.4132537842,315307.5933456421,307.74514999389646,260.27218379974363,303.2187084197998,308.22054901123045,9.157499313354492,35.06999969482422,30.06999969482422,0.0002875352308485243,3029.420166015625,20.32093620300293,20.09041404724121,9.033656120300293,2.385262966156006,1.5717411041259766,0.7742987275123596,0.9246799945831299,0.8061426281929016,2.234703779220581,261.8149108886719,20.786415100097656,669.3057250976562,285.669677734375,2.5264217853546143,1.2909618616104126,593.6010131835938,686.8897094726562,31.28847312927246
2025-02-04 12:04:18+01:00,8.0,1873.039794921875,90.08659362792969,6.002186298370361,6.170431137084961,4.818307876586914,3.203648805618286,3.2939183712005615,282.81788005828855,279.99553003311155,280.3556698799133,345.2710784912109,336.24275436401365,305.6093505859375,32.88774871826172,31.87152099609375,32.27874755859375,285.3803199768066,275.85236992835996,0.016070650100708007,0.015251546859741212,480.39007568359375,480.6186828613281,22.80282974243164,22.250715255737305,318374.4192123413,1253906.1546325684,1211303.6155700684,1228271.3890075684,12.034911155700684,11.993407249450684,675659.1320037842,322143.5308456421,308.35197296142576,260.1786540985107,303.2087100982666,308.2305511474609,9.142499923706055,35.02000045776367,30.06999969482422,0.000287484368218316,2992.844482421875,20.234331130981445,20.32093620300293,9.003381729125977,2.4821932315826416,1.6438844203948975,0.7648783922195435,0.9142422676086426,0.8048706650733948,2.1664936542510986,263.7951965332031,19.914400100708008,669.6255493164062,285.66900634765625,2.529952049255371,1.2909748554229736,593.656982421875,687.5753173828125,33.80392837524414
2025-02-04 12:04:20+01:00,8.0,1870.964599609375,90.2462387084961,6.031527042388916,6.190956115722656,4.837913513183594,3.2244009971618652,3.3096301555633545,282.84787979125974,280.08553018569944,280.36567010879514,345.3310836791992,336.282755279541,305.6093505859375,32.86774826049805,31.880767822265625,32.28874969482422,285.2903198242187,275.8623699188232,0.01612260627746582,0.014868246078491212,480.397705078125,480.61419677734375,22.73082733154297,22.173017501831055,308913.9699935913,1254272.3655700684,1217651.2718200684,1210815.3343200684,12.003172874450684,12.028807640075684,677856.3976287842,322265.6011581421,307.9099487304687,259.6350101470947,303.2087100982666,308.2305511474609,9.15250015258789,35.029998779296875,30.06999969482422,0.0002872809176974827,2965.568359375,20.523765563964844,20.516502380371094,9.076099395751953,2.359949827194214,1.6457031965255737,0.7726723551750183,0.9320501685142517,0.8088254332542419,2.146760940551758,263.2489013671875,21.084720611572266,669.7323608398438,285.6691589355469,2.530562162399292,1.2909795045852661,593.7185668945312,687.671630859375,33.88726043701172
2025-02-04 12:04:22+01:00,8.0,1870.5684204101562,90.2053337097168,6.035390853881836,6.19772744178772,4.845903158187866,3.228753447532654,3.31559956073761,282.83287992477415,280.12053003311155,280.3756700992584,345.3310836791992,336.2877544403076,305.59935035705564,32.86774826049805,31.891769409179688,32.283748626708984,285.2103199005127,275.8573699235916,0.01614587879180908,0.014801422119140626,480.3528747558594,480.6099395751953,22.780656814575195,22.265945434570312,309943.93825531006,1251586.8186950684,1213928.1272888184,1213683.9866638184,12.025145530700684,12.023314476013184,673339.7960662842,317321.7535018921,308.00908317565916,259.718826675415,303.20370998382566,308.2305511474609,9.147499084472656,35.0099983215332,30.049999237060547,0.0002875352308485243,3049.665771484375,20.58195400238037,20.426496505737305,9.084861278533936,2.3868242502212524,1.5783530473709106,0.7788148522377014,0.9375513792037964,0.8087626695632935,2.1631338596343994,262.8801574707031,20.67403507232666,669.583740234375,285.66943359375,2.5292235612869263,1.290988266468048,593.6863708496094,687.5715942382812,
