_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan
2025-02-04 12:04:24+01:00,8.0,1870.1722412109375,90.1644287109375,6.039254665374756,6.204498767852783,4.853892803192139,3.2331058979034424,3.3215689659118652,282.81788005828855,280.15552988052366,280.38567008972166,345.3310836791992,336.2927536010742,305.5893501281738,32.86774826049805,31.90277099609375,32.27874755859375,285.1303199768066,275.85236992835996,0.016169151306152343,0.014734598159790039,480.30804443359375,480.6056823730469,22.830486297607422,22.35887336730957,310973.9065170288,1248901.2718200684,1210204.9827575684,1216552.6390075684,12.047118186950684,12.017821311950684,668823.1945037842,312377.9058456421,308.1082176208496,259.80264320373533,303.19870986938474,308.2305511474609,9.144999504089355,35.0099983215332,30.06999969482422,0.00028692484537760416,3035.649658203125,20.6401424407959,20.336490631103516,9.093623161315918,2.413698673248291,1.5110028982162476,0.7849573493003845,0.9430525898933411,0.808699905872345,2.179506778717041,262.51141357421875,20.263349533081055,669.4351196289062,285.6697082519531,2.5278849601745605,1.29099702835083,593.6541748046875,687.4715576171875,34.168235778808594
2025-02-04 12:04:26+01:00,8.0,1862.1451416015625,90.40831756591797,6.086187839508057,6.167285919189453,4.816593170166016,3.26114821434021,3.3003041744232178,282.8378795623779,280.1955298423767,280.39566984176633,345.371076965332,336.31275405883787,305.5893501281738,32.86774826049805,31.894500732421875,32.25874710083008,285.17031993865965,275.8623699188232,0.016057903289794923,0.015236651420593262,480.3152160644531,480.6366271972656,22.735595703125,22.483219146728516,304031.1574935913,1250976.4671325684,1218627.8343200684,1213500.8811950684,12.020262718200684,11.984862327575684,687988.2335662842,316284.1558456421,308.0282501220703,259.27567329406736,303.19870986938474,308.22054901123045,9.149999618530273,35.0,30.049999237060547,0.0002872809176974827,2969.751220703125,20.252710342407227,20.10605239868164,9.059473991394043,2.436347484588623,1.520761489868164,0.7653701901435852,0.9182209372520447,0.8081763982772827,2.119760513305664,262.3202209472656,20.252988815307617,669.6508178710938,285.5854187011719,2.528017997741699,1.2909331321716309,593.6458129882812,687.350830078125,30.770172119140625
2025-02-04 12:04:28+01:00,8.0,1868.77734375,90.24507141113281,6.05018949508667,6.201906204223633,4.838128566741943,3.2397470474243164,3.3169209957122803,282.8978799819946,280.29552974700925,280.39566984176633,345.3810791015625,336.3627571105957,305.5893501281738,32.86774826049805,31.9066162109375,32.28874969482422,285.3103202819824,275.8623699188232,0.016128396987915038,0.015325957298278809,480.2918395996094,480.64532470703125,22.733688354492188,21.742273330688477,308151.0305404663,1256103.4202575684,1215942.2874450684,1218505.7640075684,12.008055686950684,11.989745140075684,692626.9054412842,321777.3199081421,308.0282501220703,259.93314399719236,303.1587089538574,308.20055236816404,9.16249942779541,35.0,30.03999900817871,0.00028743350558810765,3031.689453125,20.378162384033203,21.00729751586914,9.119017601013184,2.4642839431762695,1.5662574768066406,0.7709341645240784,0.9406125545501709,0.8111639022827148,2.0006308555603027,265.54327392578125,20.887556076049805,670.1465454101562,285.6131896972656,2.532724142074585,1.290799617767334,593.77734375,687.9757690429688,30.33058738708496
2025-02-04 12:04:30+01:00,8.0,1869.49755859375,90.27814483642578,6.038187026977539,6.198691368103027,4.845015048980713,3.2367072105407715,3.3227438926696777,282.94788017272947,280.395530128479,280.4556697845459,345.41107788085935,336.3727554321289,305.55935134887693,32.86774826049805,31.9066162109375,32.28874969482422,285.26032009124754,275.9023701190948,0.016128396987915038,0.015325957298278809,480.2918395996094,480.69195556640625,22.733688354492188,22.433048248291016,311965.7278060913,1241577.0530700684,1208495.9983825684,1209838.7718200684,12.020262718200684,11.950682640075684,681274.3663787842,320434.5464706421,308.21328964233396,259.7663921356201,303.1587089538574,308.20055236816404,9.15250015258789,35.0,30.049999237060547,0.00028723002115885415,3024.39208984375,20.688295364379883,19.81427574157715,9.140924453735352,2.2482104301452637,1.642675757408142,0.7776529788970947,0.937350869178772,0.810364305973053,2.0517168045043945,263.76788330078125,20.50702667236328,669.624267578125,285.52960205078125,2.528543710708618,1.2905410528182983,593.8472900390625,687.533935546875,27.847267150878906
2025-02-04 12:04:32+01:00,8.0,1868.5634155273438,90.28425979614258,6.048574686050415,6.175524473190308,4.825608730316162,3.2385627031326294,3.3065556287765503,282.94288005828855,280.4155301094055,280.45066990852354,345.42608108520506,336.3877548217773,305.55935134887693,32.88774871826172,31.906600952148438,32.28874969482422,285.28532018661497,275.9023701190948,0.016065305709838867,0.015079038143157959,480.2818298339844,480.70252990722656,22.698402404785156,22.32333278656006,309524.3215560913,1244384.6702575684,1214111.2327575684,1216735.7444763184,12.011717796325684,11.965941429138184,683776.8077850342,321411.1089706421,308.18386878967283,259.89689388275144,303.14870872497556,308.1905521392822,9.132499694824219,35.0,30.049999237060547,0.0002868739827473958,3002.589111328125,20.623374938964844,20.306368827819824,9.118441104888916,2.28359854221344,1.5838436484336853,0.7735828459262848,0.9312224388122559,0.8073499500751495,2.078614354133606,262.86651611328125,20.451775550842285,669.7558898925781,285.5019989013672,2.5291430950164795,1.290463626384735,593.8989868164062,687.7048950195312,
2025-02-04 12:04:34+01:00,8.0,1867.6292724609375,90.29037475585938,6.058962345123291,6.152357578277588,4.806202411651611,3.2404181957244873,3.290367364883423,282.93787994384763,280.435530090332,280.4456700325012,345.44108428955076,336.40275421142576,305.55935134887693,32.90774917602539,31.906585693359375,32.28874969482422,285.3103202819824,275.9023701190948,0.016002214431762696,0.014832118988037109,480.2718200683594,480.7131042480469,22.663116455078125,22.2136173248291,307082.9153060913,1247192.2874450684,1219726.4671325684,1223632.7171325684,12.003172874450684,11.981200218200684,686279.2491912842,322387.6714706421,308.1544479370117,260.0273956298828,303.1387084960937,308.18055191040037,9.142499923706055,34.96999740600586,30.06999969482422,0.0002865688069661458,3026.0830078125,20.558454513549805,20.7984619140625,9.09595775604248,2.318986654281616,1.5250115394592285,0.7695127129554749,0.9250940084457397,0.8043355941772461,2.1055119037628174,261.96514892578125,20.39652442932129,669.8875122070312,285.4743957519531,2.529742479324341,1.2903861999511719,593.95068359375,687.8758544921875,26.108896255493164
2025-02-04 12:04:36+01:00,8.0,1869.53662109375,90.25005340576172,6.0439229011535645,6.140330791473389,4.800209045410156,3.242835283279419,3.2949259281158447,282.93787994384763,280.38552989959715,280.4456700325012,345.48107757568357,336.42275466918943,305.53935089111326,32.88774871826172,31.906341552734375,32.318748474121094,285.17031993865965,275.9023701190948,0.01598065757751465,0.014868200302124024,480.3018493652344,480.7426452636719,22.799015045166016,22.456195831298828,314788.6037826538,1251586.8186950684,1216308.4983825684,1216064.3577575684,11.976317405700684,11.997069358825684,677368.1163787842,330688.4527206421,307.9733261108398,259.78089275360105,303.1187099456787,308.1605514526367,9.135000228881836,34.96999740600586,30.06999969482422,0.0002868739827473958,2985.01318359375,20.693737030029297,20.051340103149414,9.099461555480957,2.4299495220184326,1.508009433746338,0.7826443910598755,0.929087221622467,0.8020150661468506,2.025973320007324,262.8255310058594,20.49077606201172,669.708740234375,285.47357177734375,2.5283279418945312,1.2903251647949219,593.95068359375,687.6028442382812,27.038410186767578
2025-02-04 12:04:38+01:00,8.0,1863.5142822265625,90.28746032714844,6.034974575042725,6.164847373962402,4.814687728881836,3.238003730773926,3.307685375213623,282.87787952423093,280.38552989959715,280.4456700325012,345.5310806274414,336.47275390625,305.4993499755859,32.86774826049805,31.915618896484375,32.29874801635742,285.23032035827634,275.9023701190948,0.01602063751220703,0.015119325637817383,480.28564453125,480.8023986816406,22.771835327148438,21.949993133544922,306396.2697982788,1259399.3186950684,1221191.3108825684,1211547.7561950684,11.994627952575684,12.008055686950684,690673.7804412842,319580.0542831421,308.23850479125974,260.4084314346313,303.10870971679685,308.12055053710935,9.130000114440918,34.96999740600586,30.049999237060547,0.00028672139485677085,3007.3056640625,20.7984619140625,21.356901168823242,9.135140419006348,2.4826083183288574,1.5237586498260498,0.7760812044143677,0.9343418478965759,0.8073939085006714,2.119760513305664,263.7815246582031,20.31298828125,670.459228515625,285.3610534667969,2.5341296195983887,1.2899794578552246,593.7606201171875,688.3536987304688,27.994863510131836
2025-02-04 12:04:40+01:00,8.0,1869.41259765625,90.21990966796875,6.040324687957764,6.146121025085449,4.804376602172852,3.236480474472046,3.2931675910949707,282.84787979125974,280.3155302047729,280.4656700134277,345.5310806274414,336.5027565002441,305.4993499755859,32.88774871826172,31.917449951171875,32.29874801635742,285.33031978607175,275.8823701381683,0.015980206489562988,0.015291584968566894,480.23797607421875,480.82257080078125,22.682666778564453,22.266033172607422,309219.1457748413,1248779.2015075684,1211913.9671325684,1216430.5686950684,11.995848655700684,11.966551780700684,684326.1241912842,323486.3042831421,307.4563583374023,260.45126953125,303.1187099456787,308.12055053710935,9.132499694824219,34.96999740600586,30.06999969482422,0.0002875352308485243,2887.47802734375,21.017940521240234,20.276700973510742,9.082855224609375,2.221961259841919,1.508009433746338,0.7835524082183838,0.9392023682594299,0.8035144209861755,2.0076663494110107,262.8938293457031,21.025381088256836,669.9435424804688,285.33514404296875,2.5302212238311768,1.2898821830749512,593.8026123046875,687.9860229492188,27.599201202392578
2025-02-04 12:04:42+01:00,8.0,1865.709228515625,90.26974487304688,6.043273448944092,6.124464988708496,4.7835187911987305,3.2231979370117188,3.2830047607421875,282.84787979125974,280.24553003311155,280.4456700325012,345.5510772705078,336.5127548217773,305.4993499755859,32.88774871826172,31.917449951171875,32.29874801635742,285.42031993865965,275.8623699188232,0.01592512798309326,0.01541199493408203,480.28277587890625,480.8243713378906,22.796154022216797,22.286575317382812,308074.7365951538,1252807.5218200684,1213134.6702575684,1213867.0921325684,11.994627952575684,11.937254905700684,678466.7491912842,321411.1089706421,307.60075225830076,259.54003086090086,303.10870971679685,308.12055053710935,9.135000228881836,34.96999740600586,30.049999237060547,0.000287484368218316,3058.921142578125,20.47049331665039,20.07282257080078,9.109251976013184,2.6553211212158203,1.5620089769363403,0.7725677490234375,0.9204493165016174,0.802676260471344,1.8797893524169922,262.1426696777344,20.88372039794922,669.9389038085938,285.3601989746094,2.5295753479003906,1.2899516820907593,593.8389282226562,687.7951049804688,29.007888793945312
2025-02-04 12:04:44+01:00,8.0,1865.312255859375,90.26025772094727,6.019385099411011,6.127835035324097,4.783655643463135,3.2142990827560425,3.2804797887802124,282.86287965774534,280.2155300617218,280.43567004203794,345.5760787963867,336.52275505065916,305.4843505859375,32.87774848937988,31.915191650390625,32.29374885559082,285.3553198814392,275.8573699235916,0.01592512798309326,0.01541199493408203,480.28277587890625,480.8291320800781,22.796154022216797,22.27886199951172,308151.0305404663,1255676.1741638184,1210143.9476013184,1213928.1272888184,12.001341819763184,11.972044944763184,674743.6046600342,317626.9292831421,307.6517166137695,259.55099000930784,303.10870971679685,308.12055053710935,9.114999771118164,34.95000076293945,30.049999237060547,0.00028692484537760416,2988.217041015625,20.564839363098145,20.31466293334961,9.093466758728027,2.4873464107513428,1.4882083535194397,0.7701193392276764,0.920734703540802,0.8030700385570526,1.9288216829299927,262.7504119873047,20.896597862243652,669.9977722167969,285.3192443847656,2.5299192667007446,1.2898496389389038,593.8472900390625,687.9366149902344,
2025-02-04 12:04:46+01:00,8.0,1864.915283203125,90.25077056884766,5.99549674987793,6.131205081939697,4.783792495727539,3.205400228500366,3.2779548168182373,282.87787952423093,280.185530090332,280.4256700515747,345.6010803222656,336.532755279541,305.46935119628904,32.86774826049805,31.912933349609375,32.28874969482422,285.2903198242187,275.85236992835996,0.01592512798309326,0.01541199493408203,480.28277587890625,480.8338928222656,22.796154022216797,22.271148681640625,308227.3244857788,1258544.8265075684,1207153.2249450684,1213989.1624450684,12.008055686950684,12.006834983825684,671020.4601287842,313842.7495956421,307.70268096923826,259.5619491577148,303.10870971679685,308.12055053710935,9.094999313354492,34.91999816894531,30.03999900817871,0.00028723002115885415,3044.860107421875,20.6591854095459,20.556503295898438,9.077681541442871,2.3193717002868652,1.414407730102539,0.7676709294319153,0.9210200905799866,0.8034638166427612,1.9778540134429932,263.358154296875,20.909475326538086,670.056640625,285.2782897949219,2.5302631855010986,1.2897475957870483,593.8556518554688,688.078125,27.100200653076172
2025-02-04 12:04:48+01:00,8.0,1863.765625,90.16448211669922,6.016317844390869,6.179633140563965,4.816349029541016,3.2281861305236816,3.3158164024353027,282.88787975311277,280.1655301094055,280.38567008972166,345.64108123779295,336.57275619506834,305.4893516540527,32.86774826049805,31.922393798828125,32.28874969482422,285.2803205490112,275.81236996650694,0.016050085067749024,0.01481504726409912,480.2212829589844,480.8149719238281,22.790908813476562,22.27215576171875,311050.2004623413,1246826.0765075684,1217040.9202575684,1213745.0218200684,11.990965843200684,11.956786155700684,691894.4835662842,324096.6558456421,307.3197654724121,260.1786540985107,303.098709487915,308.11055221557615,9.09749984741211,34.89999771118164,30.03999900817871,0.0002876878187391493,2970.72998046875,20.21670150756836,20.43325424194336,9.125093460083008,2.5979812145233154,1.5292612314224243,0.7588762640953064,0.9168707728385925,0.8142662048339844,2.0219223499298096,263.6859130859375,20.575777053833008,670.3544311523438,285.3326110839844,2.531651020050049,1.2898979187011719,593.7857055664062,688.1558227539062,28.854564666748047
2025-02-04 12:04:50+01:00,8.0,1866.408447265625,89.83954620361328,6.031239032745361,6.191925525665283,4.832678318023682,3.2282052040100098,3.3142120838165283,282.9278797149658,280.12553014755247,280.39566984176633,345.66107788085935,336.592756652832,305.4893516540527,32.86774826049805,31.909423828125,32.29874801635742,285.3803199768066,275.7723700046539,0.016079933166503906,0.015336103439331054,480.2618103027344,480.8584899902344,22.76611328125,22.28754997253418,307388.0910873413,1252319.2405700684,1209472.5608825684,1195800.6858825684,11.971434593200684,11.976317405700684,679931.5929412842,312499.9761581421,307.9099487304687,260.05634632110593,303.10870971679685,308.11055221557615,9.087499618530273,34.89999771118164,30.03999900817871,0.00028794213189019095,2982.921875,20.316490173339844,20.11323356628418,8.945600509643555,2.3954906463623047,1.511227011680603,0.7721266150474548,0.9441683888435364,0.8132076859474182,2.026179552078247,262.456787109375,20.692211151123047,670.4278564453125,285.333984375,2.532564640045166,1.289919137954712,593.7017822265625,688.2674560546875,31.16123390197754
2025-02-04 12:04:52+01:00,8.0,1865.39453125,90.1106948852539,6.034732818603516,6.1706719398498535,4.816286087036133,3.2316431999206543,3.3044395446777344,282.90788021087644,280.0655302047729,280.36567010879514,345.7010787963867,336.6227554321289,305.4893516540527,32.86774826049805,31.908477783203125,32.27874755859375,285.32032051086424,275.7723700046539,0.01603354835510254,0.014986786842346191,480.2598876953125,480.8051452636719,22.72510528564453,22.04691505432129,313720.4885482788,1257202.0530700684,1218383.6936950684,1206909.0843200684,12.003172874450684,11.971434593200684,670288.0382537842,328979.4683456421,307.54554214477537,260.2793783187866,303.10870971679685,308.11055221557615,9.067499160766602,34.88999938964844,30.01999855041504,0.00028763695610894096,3028.396728515625,20.749563217163086,20.552827835083008,8.945600509643555,2.132875919342041,1.4854826927185059,0.7762240171432495,0.9354029893875122,0.8099892139434814,2.0106329917907715,262.8801574707031,20.425275802612305,670.5905151367188,285.3339538574219,2.5334060192108154,1.2899181842803955,593.6737670898438,688.5840454101562,31.262678146362305
2025-02-04 12:04:54+01:00,8.0,1865.9541015625,90.18313980102539,6.033519983291626,6.167430877685547,4.809831857681274,3.224085569381714,3.3008835315704346,282.9028800964355,280.0555299758911,280.3556701183319,345.70607986450193,336.6227554321289,305.4893516540527,32.85774803161621,31.909393310546875,32.283748626708984,285.19532051086424,275.757370018959,0.016021591186523437,0.014722628116607666,480.26060485839844,480.8405303955078,22.700071334838867,22.09688663482666,311431.6701889038,1246459.8655700684,1213317.7757263184,1210327.0530700684,12.011107444763184,11.982420921325684,673339.7960662842,325866.6753768921,307.7256340026855,260.09901132583616,303.10870971679685,308.11055221557615,9.054999351501465,34.88999938964844,30.01999855041504,0.0002871282958984375,2989.017578125,20.463932991027832,20.329586029052734,8.945600509643555,2.27897047996521,1.4456867575645447,0.7679828405380249,0.9251425862312317,0.8114380538463593,1.9971125721931458,263.35133361816406,20.237186431884766,670.4771728515625,285.33387756347656,2.532961130142212,1.2897894978523254,593.6415710449219,688.5690612792969,
2025-02-04 12:04:56+01:00,8.0,1866.513671875,90.25558471679688,6.032307147979736,6.16418981552124,4.803377628326416,3.2165279388427734,3.2973275184631348,282.8978799819946,280.04552974700925,280.34567012786863,345.71108093261716,336.6227554321289,305.4893516540527,32.847747802734375,31.910308837890625,32.28874969482422,285.07032051086424,275.74237003326414,0.016009634017944335,0.01445846939086914,480.2613220214844,480.87591552734375,22.675037384033203,22.14685821533203,309142.8518295288,1235717.6780700684,1208251.8577575684,1213745.0218200684,12.019042015075684,11.993407249450684,676391.5538787842,322753.8824081421,307.9057258605957,259.9186443328857,303.10870971679685,308.11055221557615,9.050000190734863,34.88999938964844,30.010000228881836,0.00028814558241102426,2972.8212890625,20.178302764892578,20.10634422302246,8.945600509643555,2.425065040588379,1.4058908224105835,0.7597416639328003,0.9148821830749512,0.8128868937492371,1.98359215259552,263.822509765625,20.049097061157227,670.3638305664062,285.33380126953125,2.5325162410736084,1.2896608114242554,593.609375,688.5540771484375,29.440631866455078
2025-02-04 12:04:57+01:00,8.0,1866.513671875,90.25558471679688,6.032307147979736,6.16418981552124,4.803377628326416,3.2165279388427734,3.2973275184631348,282.8978799819946,280.04552974700925,280.34567012786863,345.71108093261716,336.6227554321289,305.4893516540527,32.847747802734375,31.910308837890625,32.28874969482422,285.07032051086424,275.74237003326414,0.016009634017944335,0.01445846939086914,480.2613220214844,480.87591552734375,22.675037384033203,22.14685821533203,309142.8518295288,1235717.6780700684,1208251.8577575684,1213745.0218200684,12.019042015075684,11.993407249450684,676391.5538787842,322753.8824081421,307.9057258605957,259.9186443328857,303.10870971679685,308.11055221557615,9.032499313354492,34.880001068115234,30.0,0.00028743350558810765,2985.146728515625,20.178302764892578,20.10634422302246,8.945600509643555,2.425065040588379,1.4058908224105835,0.7597416639328003,0.9148821830749512,0.8128868937492371,1.98359215259552,263.822509765625,20.049097061157227,670.3638305664062,285.33380126953125,2.5325162410736084,1.2896608114242554,593.609375,688.5540771484375,
